time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1217997297644615,-2685.74267578125,304.14373779296875,0.7691633701324463,0.1885058134794235,0.1706257462501526,293.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4835707545280456,0.050000000745058,0.0490716099739074,293.01806640625,297.1499938964844,293.1499938964844,0.0863448157906532,-1585.7926025390625,304.1351013183594,0.7039483189582825,0.1435623168945312,0.1008131876587867,293.1533508300781,297.1499938964844,293.1499938964844,0.3274382054805755,-6211.576171875,304.1353454589844,0.9990000128746032,0.4554401636123657,0.3948644697666168,293.15087890625,297.1499938964844,293.1499938964844,0.0030739724170416,-1166.2420654296875,295.2632141113281,0.4835707545280456,0.050000000745058,0.2327746003866195,291.1216125488281,291.1499938964844,263.1499938964844,261.60565185546875,280.9736328125,293.8251037597656,291.1242370605469,1.0,0.2584556341171264,0.7483788132667542,0.7483788132667542,1.0,1.0,-1.1378898620605469,0.4769870936870575,0.660902738571167,0.2000913321971893,0.0,0.0,0.542514443397522,51.25926208496094,37.0,13.301430702209473,-11670.5546875,182.849349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734375,307.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17937.25,18000.0,0.0,0.0,0.3240291476249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5211617946624756,0.521167516708374,-5.706735919375205e-06,0.0,0.000328848400386,0.0,0.0,32.10090255737305,0.0,0.0,0.0,0.3766143918037414,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222291588783264,-2693.06103515625,304.14410400390625,0.7739119529724121,0.189282089471817,0.1712728142738342,293.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.4859921634197235,0.050000000745058,0.0490246713161468,293.0168151855469,297.1499938964844,293.1499938964844,0.0877996608614921,-1606.702880859375,304.1351623535156,0.7110263705253601,0.1454827189445495,0.1022530049085617,293.15301513671875,297.1499938964844,293.1499938964844,0.321804016828537,-6121.7119140625,304.14825439453125,0.9990000128746032,0.4554568529129028,0.3891871273517608,293.1490478515625,297.1499938964844,293.1499938964844,0.0030732471495866,-1165.3541259765625,295.2774658203125,0.4859921634197235,0.050000000745058,0.2325519323348999,291.135498046875,291.1499938964844,263.1499938964844,261.6063232421875,280.9775390625,293.82684326171875,291.13873291015625,1.0,0.256152480840683,0.7481676936149597,0.7481676936149597,1.0,1.0,-1.1332591772079468,0.4749219715595245,0.6583371758460999,0.1989447623491287,0.0,0.0,0.5421040654182434,50.00785446166992,37.0,26.808164596557617,-11649.392578125,179.01560974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,307.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.802734375,18000.0,0.0,0.0,0.3250015676021576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5223223567008972,0.5223280787467957,-5.721853995055426e-06,0.0,0.000329835282173,0.0,0.0,32.26694107055664,0.0,0.0,0.0,0.3770939707756042,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226362586021423,-2699.96240234375,304.1444396972656,0.780290424823761,0.1900672167539596,0.1719123423099517,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.489361047744751,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889149755239486,-1622.633056640625,304.1358337402344,0.7183914184570312,0.1469147056341171,0.1033842116594314,293.1462707519531,297.1499938964844,293.1499938964844,0.3139423131942749,-5997.47802734375,304.1628723144531,0.9990000128746032,0.4567351937294006,0.3813133835792541,293.1472473144531,297.1499938964844,293.1499938964844,0.0030712191946804,-1163.921142578125,295.2929992675781,0.489361047744751,0.050000000745058,0.2322485148906707,291.1509094238281,291.1499938964844,263.1499938964844,261.60693359375,280.9745483398437,293.8139038085937,291.1542663574219,1.0,0.2528640031814575,0.7479783296585083,0.7479783296585083,1.0,1.0,-1.125495195388794,0.4714856445789337,0.6540095210075378,0.1970587223768234,0.0,0.0,0.5405000448226929,48.28351211547852,40.0,35.272743225097656,-11600.2158203125,173.36676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7222900390625,307.40118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.25,18000.0,0.0,0.0,0.3258540332317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210722088813782,0.5210779309272766,-5.722455625800649e-06,0.0,0.0003307004226371,0.0,0.0,32.16786193847656,0.0,0.0,0.0,0.3767628371715545,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236006319522857,-2716.64404296875,304.1446533203125,0.7885615229606628,0.1916113346815109,0.1732404381036758,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979804039001,-1640.7662353515625,304.1384582519531,0.7264329791069031,0.148442730307579,0.1046805381774902,293.1223449707031,297.1499938964844,293.1499938964844,0.3048281669616699,-5855.6923828125,304.1732482910156,0.9990000128746032,0.4616734087467193,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030706778634339,-1162.84619140625,295.3179931640625,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1723022460937,291.1499938964844,263.1499938964844,261.60797119140625,280.9538269042969,293.7695617675781,291.1728210449219,1.0,0.2497976869344711,0.7475995421409607,0.7475995421409607,1.0,1.0,-1.1176973581314087,0.4680471420288086,0.6496502161026001,0.1950276345014572,0.0,0.0,0.535760760307312,46.42172622680664,43.0,22.220531463623047,-11525.474609375,167.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,307.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.412109375,18000.0,0.0,0.0,0.3270506262779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136911273002625,0.5136967897415161,-5.687784323527012e-06,0.0,0.0003319148090668,0.0,0.0,31.408227920532227,0.0,0.0,0.0,0.3743908405303955,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236006319522857,-2716.64404296875,304.1446533203125,0.7885615229606628,0.1916113346815109,0.1732404381036758,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901979804039001,-1640.7662353515625,304.1384582519531,0.7264329791069031,0.148442730307579,0.1046805381774902,293.1223449707031,297.1499938964844,293.1499938964844,0.3048281669616699,-5855.6923828125,304.1732482910156,0.9990000128746032,0.4616734087467193,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030706778634339,-1162.84619140625,295.3179931640625,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1723022460937,291.1499938964844,263.1499938964844,261.60797119140625,280.9538269042969,293.7695617675781,291.1728210449219,1.0,0.2497976869344711,0.7475995421409607,0.7475995421409607,1.0,1.0,-1.1176973581314087,0.4680471420288086,0.6496502161026001,0.1950276345014572,0.0,0.0,0.535760760307312,46.42172622680664,43.0,22.220531463623047,-11525.474609375,167.5166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665100097656,307.40576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.412109375,18000.0,0.0,0.0,0.3270506262779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136911273002625,0.5136967897415161,-5.687784323527012e-06,0.0,0.0003319148090668,0.0,0.0,31.408227920532227,0.0,0.0,0.0,0.3743908405303955,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1247871667146682,-2737.589599609375,304.1444702148437,0.7934537529945374,0.1931310296058654,0.1745790690183639,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4948592782020569,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909955576062202,-1652.0997314453125,304.14093017578125,0.7302565574645996,0.1494440287351608,0.1053838059306144,293.099365234375,297.1499938964844,293.1499938964844,0.3007873892784118,-5794.92236328125,304.1720275878906,0.9990000128746032,0.4670430123806,0.3687669038772583,293.1405029296875,297.1499938964844,293.1499938964844,0.0030770553275942,-1165.2310791015625,295.32958984375,0.4948592782020569,0.050000000745058,0.2317779213190078,291.1726379394531,291.1499938964844,263.1499938964844,261.6088256835937,280.9396667480469,293.7413330078125,291.17242431640625,1.0,0.2485537976026535,0.7472207546234131,0.7472207546234131,1.0,1.0,-1.115345478057861,0.4669901728630066,0.6483553051948547,0.1943143308162689,0.0,0.0,0.5326505303382874,45.6304931640625,46.0,4.980350971221924,-11497.8046875,165.33055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.849609375,18000.0,0.0,0.0,0.3276326954364776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074568390846252,0.5074625015258789,-5.647108537232271e-06,0.0,0.0003325055295135,0.0,0.0,30.72259521484375,0.0,0.0,0.0,0.3722345530986786,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1247871667146682,-2737.589599609375,304.1444702148437,0.7934537529945374,0.1931310296058654,0.1745790690183639,293.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727905273437,0.4948592782020569,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909955576062202,-1652.0997314453125,304.14093017578125,0.7302565574645996,0.1494440287351608,0.1053838059306144,293.099365234375,297.1499938964844,293.1499938964844,0.3007873892784118,-5794.92236328125,304.1720275878906,0.9990000128746032,0.4670430123806,0.3687669038772583,293.1405029296875,297.1499938964844,293.1499938964844,0.0030770553275942,-1165.2310791015625,295.32958984375,0.4948592782020569,0.050000000745058,0.2317779213190078,291.1726379394531,291.1499938964844,263.1499938964844,261.6088256835937,280.9396667480469,293.7413330078125,291.17242431640625,1.0,0.2485537976026535,0.7472207546234131,0.7472207546234131,1.0,1.0,-1.115345478057861,0.4669901728630066,0.6483553051948547,0.1943143308162689,0.0,0.0,0.5326505303382874,45.6304931640625,46.0,4.980350971221924,-11497.8046875,165.33055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,307.43267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.849609375,18000.0,0.0,0.0,0.3276326954364776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074568390846252,0.5074625015258789,-5.647108537232271e-06,0.0,0.0003325055295135,0.0,0.0,30.72259521484375,0.0,0.0,0.0,0.3722345530986786,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260377764701843,-2759.697265625,304.14422607421875,0.7958757877349854,0.194638043642044,0.1759299635887146,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4950528442859649,0.050000000745058,0.0488581396639347,293.0448303222656,297.1499938964844,293.1499938964844,0.0919770672917366,-1666.2623291015625,304.1423034667969,0.7323421835899353,0.1508037149906158,0.1062391921877861,293.0830078125,297.1499938964844,293.1499938964844,0.3001213669776916,-5787.33447265625,304.16571044921875,0.9990000128746032,0.4716517329216003,0.3683353960514068,293.1370849609375,297.1499938964844,293.1499938964844,0.0030868076719343,-1169.07958984375,295.3393859863281,0.4950528442859649,0.050000000745058,0.2317619770765304,291.1683044433594,291.1499938964844,263.1499938964844,261.6094665527344,280.9342956542969,293.7333984375,291.1675109863281,1.0,0.2487885355949401,0.747017502784729,0.747017502784729,1.0,1.0,-1.1174509525299072,0.4679103791713714,0.6495405435562134,0.1946921795606613,0.0,0.0,0.5304480195045471,45.5712890625,49.0,-5.064536094665527,-11506.5419921875,165.82847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,307.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.3277762532234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029226541519165,0.5029282569885254,-5.616576800093753e-06,0.0,0.0003326512523926,0.0,0.0,30.22519874572754,0.0,0.0,0.0,0.370648443698883,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260377764701843,-2759.697265625,304.14422607421875,0.7958757877349854,0.194638043642044,0.1759299635887146,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4950528442859649,0.050000000745058,0.0488581396639347,293.0448303222656,297.1499938964844,293.1499938964844,0.0919770672917366,-1666.2623291015625,304.1423034667969,0.7323421835899353,0.1508037149906158,0.1062391921877861,293.0830078125,297.1499938964844,293.1499938964844,0.3001213669776916,-5787.33447265625,304.16571044921875,0.9990000128746032,0.4716517329216003,0.3683353960514068,293.1370849609375,297.1499938964844,293.1499938964844,0.0030868076719343,-1169.07958984375,295.3393859863281,0.4950528442859649,0.050000000745058,0.2317619770765304,291.1683044433594,291.1499938964844,263.1499938964844,261.6094665527344,280.9342956542969,293.7333984375,291.1675109863281,1.0,0.2487885355949401,0.747017502784729,0.747017502784729,1.0,1.0,-1.1174509525299072,0.4679103791713714,0.6495405435562134,0.1946921795606613,0.0,0.0,0.5304480195045471,45.5712890625,49.0,-5.064536094665527,-11506.5419921875,165.82847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,307.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.494140625,18000.0,0.0,0.0,0.3277762532234192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029226541519165,0.5029282569885254,-5.616576800093753e-06,0.0,0.0003326512523926,0.0,0.0,30.22519874572754,0.0,0.0,0.0,0.370648443698883,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.127351626753807,-2782.945068359375,304.1439514160156,0.7963410019874573,0.1961321234703064,0.1772893369197845,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4940628409385681,0.050000000745058,0.048875369131565,293.0472106933594,297.1499938964844,293.1499938964844,0.0935487300157547,-1689.164306640625,304.1422119140625,0.733915388584137,0.1529795080423355,0.1076240316033363,293.0757141113281,297.1499938964844,293.1499938964844,0.3021937608718872,-5822.35546875,304.1570129394531,0.9990000128746032,0.4748483002185821,0.3705500662326813,293.1335754394531,297.1499938964844,293.1499938964844,0.0030996138229966,-1174.2750244140625,295.3473815917969,0.4940628409385681,0.050000000745058,0.2318437099456787,291.1592102050781,291.1499938964844,263.1499938964844,261.60992431640625,280.93511962890625,293.73974609375,291.1580505371094,1.0,0.2502360045909881,0.7468141913414001,0.7468141913414001,1.0,1.0,-1.1235203742980957,0.4705637097358703,0.6529566645622253,0.1960293501615524,0.0,0.0,0.5297926664352417,46.08708190917969,52.0,-11.92649269104004,-11549.0087890625,168.5825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,307.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.3276700675487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007569789886475,0.5007625818252563,-5.598954430752201e-06,0.0,0.0003325434518046,0.0,0.0,29.97551345825196,0.0,0.0,0.0,0.3698576986789703,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.127351626753807,-2782.945068359375,304.1439514160156,0.7963410019874573,0.1961321234703064,0.1772893369197845,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4940628409385681,0.050000000745058,0.048875369131565,293.0472106933594,297.1499938964844,293.1499938964844,0.0935487300157547,-1689.164306640625,304.1422119140625,0.733915388584137,0.1529795080423355,0.1076240316033363,293.0757141113281,297.1499938964844,293.1499938964844,0.3021937608718872,-5822.35546875,304.1570129394531,0.9990000128746032,0.4748483002185821,0.3705500662326813,293.1335754394531,297.1499938964844,293.1499938964844,0.0030996138229966,-1174.2750244140625,295.3473815917969,0.4940628409385681,0.050000000745058,0.2318437099456787,291.1592102050781,291.1499938964844,263.1499938964844,261.60992431640625,280.93511962890625,293.73974609375,291.1580505371094,1.0,0.2502360045909881,0.7468141913414001,0.7468141913414001,1.0,1.0,-1.1235203742980957,0.4705637097358703,0.6529566645622253,0.1960293501615524,0.0,0.0,0.5297926664352417,46.08708190917969,52.0,-11.92649269104004,-11549.0087890625,168.5825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,307.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.232421875,18000.0,0.0,0.0,0.3276700675487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007569789886475,0.5007625818252563,-5.598954430752201e-06,0.0,0.0003325434518046,0.0,0.0,29.97551345825196,0.0,0.0,0.0,0.3698576986789703,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280222535133361,-2794.803466796875,304.1438293457031,0.7959643006324768,0.1968721747398376,0.177969679236412,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.4932050704956054,0.050000000745058,0.0488905161619186,293.04754638671875,297.1499938964844,293.1499938964844,0.0945133343338966,-1703.2347412109375,304.1418762207031,0.7345234751701355,0.1542140543460846,0.1084765940904617,293.07489013671875,297.1499938964844,293.1499938964844,0.304095059633255,-5853.15185546875,304.1522827148437,0.9990000128746032,0.4759512543678283,0.3724851310253143,293.1318359375,297.1499938964844,293.1499938964844,0.0031069698743522,-1177.273193359375,295.35113525390625,0.4932050704956054,0.050000000745058,0.2319155633449554,291.1536560058594,291.1499938964844,263.1499938964844,261.6100769042969,280.93756103515625,293.7474670410156,291.1524353027344,1.0,0.2513379156589508,0.7467125654220581,0.7467125654220581,1.0,1.0,-1.1277867555618286,0.4724282920360565,0.6553584337234497,0.1970007121562957,0.0,0.0,0.5301080346107483,46.52724456787109,52.0,-14.016392707824709,-11581.5751953125,170.68215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,307.51959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.3275943696498871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5007584095001221,0.500764012336731,-5.59631689611706e-06,0.0,0.000332466646796,0.0,0.0,29.96365165710449,0.0,0.0,0.0,0.3698259890079498,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1286953240633011,-2806.69140625,304.14373779296875,0.7952298521995544,0.197605699300766,0.1786485910415649,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.492137461900711,0.050000000745058,0.04890963062644,293.0474853515625,297.1499938964844,293.1499938964844,0.0955262258648872,-1717.9984130859375,304.1415100097656,0.7349132895469666,0.1555223017930984,0.1093712970614433,293.07574462890625,297.1499938964844,293.1499938964844,0.3065102696418762,-5891.74755859375,304.1474609375,0.9990000128746032,0.4767346978187561,0.3749130368232727,293.1300964355469,297.1499938964844,293.1499938964844,0.0031148353591561,-1180.470703125,295.35504150390625,0.492137461900711,0.050000000745058,0.23200623691082,291.1478576660156,291.1499938964844,263.1499938964844,261.6101989746094,280.9414978027344,293.75787353515625,291.1466369628906,1.0,0.2526570856571197,0.7465382814407349,0.7465382814407349,1.0,1.0,-1.132720947265625,0.4745740592479706,0.6581469178199768,0.1981276422739029,0.0,0.0,0.5308305621147156,47.07735061645508,55.0,-15.169456481933594,-11620.3095703125,173.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,307.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.697265625,18000.0,0.0,0.0,0.3275400698184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014886856079102,0.501494288444519,-5.598030838882551e-06,0.0,0.000332411553245,0.0,0.0,30.02847671508789,0.0,0.0,0.0,0.3700412809848785,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1300383806228637,-2830.367431640625,304.1435852050781,0.7928999662399292,0.1990472823381424,0.1799949556589126,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4895037114620209,0.050000000745058,0.0489579550921916,293.0447692871094,297.1499938964844,293.1499938964844,0.0978966355323791,-1752.495849609375,304.140380859375,0.7355980277061462,0.158662274479866,0.1114767044782638,293.0832214355469,297.1499938964844,293.1499938964844,0.3126327097415924,-5988.2216796875,304.1381225585937,0.9990000128746032,0.4771150946617126,0.3809811174869537,293.1266784667969,297.1499938964844,293.1499938964844,0.0031317688990384,-1187.3265380859375,295.36346435546875,0.4895037114620209,0.050000000745058,0.2322354614734649,291.1361083984375,291.1499938964844,263.1499938964844,261.6102600097656,280.9518127441406,293.78424072265625,291.1348876953125,1.0,0.2558625042438507,0.7461895942687988,0.7461895942687988,1.0,1.0,-1.1444798707962036,0.4796921610832214,0.6647876501083374,0.2008545845746994,0.0,0.0,0.5334646701812744,48.46018600463867,58.0,-16.33109474182129,-11714.3134765625,179.4363250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.607421875,18000.0,0.0,0.0,0.327602356672287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505046010017395,0.5050516128540039,-5.614298970613163e-06,0.0,0.0003324747376609,0.0,0.0,30.381650924682617,0.0,0.0,0.0,0.3711917102336883,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1300383806228637,-2830.367431640625,304.1435852050781,0.7928999662399292,0.1990472823381424,0.1799949556589126,293.838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.4895037114620209,0.050000000745058,0.0489579550921916,293.0447692871094,297.1499938964844,293.1499938964844,0.0978966355323791,-1752.495849609375,304.140380859375,0.7355980277061462,0.158662274479866,0.1114767044782638,293.0832214355469,297.1499938964844,293.1499938964844,0.3126327097415924,-5988.2216796875,304.1381225585937,0.9990000128746032,0.4771150946617126,0.3809811174869537,293.1266784667969,297.1499938964844,293.1499938964844,0.0031317688990384,-1187.3265380859375,295.36346435546875,0.4895037114620209,0.050000000745058,0.2322354614734649,291.1361083984375,291.1499938964844,263.1499938964844,261.6102600097656,280.9518127441406,293.78424072265625,291.1348876953125,1.0,0.2558625042438507,0.7461895942687988,0.7461895942687988,1.0,1.0,-1.1444798707962036,0.4796921610832214,0.6647876501083374,0.2008545845746994,0.0,0.0,0.5334646701812744,48.46018600463867,58.0,-16.33109474182129,-11714.3134765625,179.4363250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906066894531,307.5468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.607421875,18000.0,0.0,0.0,0.327602356672287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505046010017395,0.5050516128540039,-5.614298970613163e-06,0.0,0.0003324747376609,0.0,0.0,30.381650924682617,0.0,0.0,0.0,0.3711917102336883,4.0,0.0,1.0
671340,293.09088134765625,297.1499938964844,293.1499938964844,0.1313691735267639,-2853.7685546875,304.1434936523437,0.789681613445282,0.2004502862691879,0.1813186109066009,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4863450229167938,0.050000000745058,0.0490177497267723,293.0394592285156,297.1499938964844,293.1499938964844,0.1007629558444023,-1794.0325927734375,304.1387939453125,0.7363852858543396,0.1624015718698501,0.1140286326408386,293.09747314453125,297.1499938964844,293.1499938964844,0.3201928734779358,-6105.7177734375,304.1295166015625,0.9990000128746032,0.4759309291839599,0.3883582651615143,293.1233825683594,297.1499938964844,293.1499938964844,0.0031502486672252,-1194.7706298828125,295.3727111816406,0.4863450229167938,0.050000000745058,0.2325190901756286,291.12420654296875,291.1499938964844,263.1499938964844,261.61016845703125,280.9659729003906,293.819091796875,291.123046875,1.0,0.259696900844574,0.7458409667015076,0.7458409667015076,1.0,1.0,-1.158397912979126,0.4857590496540069,0.6726388335227966,0.2041331529617309,0.0,0.0,0.5377081036567688,50.16566848754883,61.0,-16.371288299560547,-11827.2392578125,187.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,307.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.84375,18000.0,0.0,0.0,0.3280494213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114575624465942,0.5114631652832031,-5.648096703225747e-06,0.0,0.0003329284372739,0.0,0.0,31.04512405395508,0.0,0.0,0.0,0.3733284473419189,4.0,0.0,1.0
671400,293.09088134765625,297.1499938964844,293.1499938964844,0.1313691735267639,-2853.7685546875,304.1434936523437,0.789681613445282,0.2004502862691879,0.1813186109066009,293.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4863450229167938,0.050000000745058,0.0490177497267723,293.0394592285156,297.1499938964844,293.1499938964844,0.1007629558444023,-1794.0325927734375,304.1387939453125,0.7363852858543396,0.1624015718698501,0.1140286326408386,293.09747314453125,297.1499938964844,293.1499938964844,0.3201928734779358,-6105.7177734375,304.1295166015625,0.9990000128746032,0.4759309291839599,0.3883582651615143,293.1233825683594,297.1499938964844,293.1499938964844,0.0031502486672252,-1194.7706298828125,295.3727111816406,0.4863450229167938,0.050000000745058,0.2325190901756286,291.12420654296875,291.1499938964844,263.1499938964844,261.61016845703125,280.9659729003906,293.819091796875,291.123046875,1.0,0.259696900844574,0.7458409667015076,0.7458409667015076,1.0,1.0,-1.158397912979126,0.4857590496540069,0.6726388335227966,0.2041331529617309,0.0,0.0,0.5377081036567688,50.16566848754883,61.0,-16.371288299560547,-11827.2392578125,187.087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,307.54443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.84375,18000.0,0.0,0.0,0.3280494213104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5114575624465942,0.5114631652832031,-5.648096703225747e-06,0.0,0.0003329284372739,0.0,0.0,31.04512405395508,0.0,0.0,0.0,0.3733284473419189,4.0,0.0,1.0
671460,293.09161376953125,297.1499938964844,293.1499938964844,0.1327055543661117,-2877.25634765625,304.1434326171875,0.7858188152313232,0.2017987370491027,0.1826097518205642,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.482759565114975,0.050000000745058,0.0490872375667095,293.0323791503906,297.1499938964844,293.1499938964844,0.1040844619274139,-1841.879638671875,304.1369934082031,0.7372879981994629,0.1666382998228073,0.1169565692543983,293.1174621582031,297.1499938964844,293.1499938964844,0.3289923369884491,-6240.9638671875,304.1217041015625,0.9990000128746032,0.4732181429862976,0.3967592120170593,293.12060546875,297.1499938964844,293.1499938964844,0.0031687424052506,-1202.3363037109375,295.3802490234375,0.482759565114975,0.050000000745058,0.2328487336635589,291.1101379394531,291.1499938964844,263.1499938964844,261.6098937988281,280.9607849121094,293.8222045898437,291.1081848144531,1.0,0.2640278339385986,0.74537593126297,0.74537593126297,1.0,1.0,-1.174023985862732,0.4925626218318939,0.6814613938331604,0.2078396081924438,0.0,0.0,0.5438668727874756,52.14361190795898,64.0,-21.452526092529297,-11965.9892578125,195.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.15234375,18000.0,0.0,0.0,0.329054981470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208872556686401,0.5208929181098938,-5.700465408153832e-06,0.0,0.0003339489921927,0.0,0.0,32.04896926879883,0.0,0.0,0.0,0.3765318989753723,4.0,0.0,1.0
671520,293.09161376953125,297.1499938964844,293.1499938964844,0.1327055543661117,-2877.25634765625,304.1434326171875,0.7858188152313232,0.2017987370491027,0.1826097518205642,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.482759565114975,0.050000000745058,0.0490872375667095,293.0323791503906,297.1499938964844,293.1499938964844,0.1040844619274139,-1841.879638671875,304.1369934082031,0.7372879981994629,0.1666382998228073,0.1169565692543983,293.1174621582031,297.1499938964844,293.1499938964844,0.3289923369884491,-6240.9638671875,304.1217041015625,0.9990000128746032,0.4732181429862976,0.3967592120170593,293.12060546875,297.1499938964844,293.1499938964844,0.0031687424052506,-1202.3363037109375,295.3802490234375,0.482759565114975,0.050000000745058,0.2328487336635589,291.1101379394531,291.1499938964844,263.1499938964844,261.6098937988281,280.9607849121094,293.8222045898437,291.1081848144531,1.0,0.2640278339385986,0.74537593126297,0.74537593126297,1.0,1.0,-1.174023985862732,0.4925626218318939,0.6814613938331604,0.2078396081924438,0.0,0.0,0.5438668727874756,52.14361190795898,64.0,-21.452526092529297,-11965.9892578125,195.9905700683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.5211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.15234375,18000.0,0.0,0.0,0.329054981470108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5208872556686401,0.5208929181098938,-5.700465408153832e-06,0.0,0.0003339489921927,0.0,0.0,32.04896926879883,0.0,0.0,0.0,0.3765318989753723,4.0,0.0,1.0
671580,293.091552734375,297.1499938964844,293.1499938964844,0.1340778768062591,-2901.376953125,304.1433410644531,0.7815477252006531,0.2032804489135742,0.1838954538106918,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4787704944610595,0.050000000745058,0.0491651594638824,293.0260009765625,297.1499938964844,293.1499938964844,0.1076800748705864,-1893.3065185546875,304.1353759765625,0.7380578517913818,0.170919731259346,0.1200753077864646,293.1424255371094,297.1499938964844,293.1499938964844,0.3388598263263702,-6391.068359375,304.11474609375,0.9990000128746032,0.4689935743808746,0.4059722125530243,293.118896484375,297.1499938964844,293.1499938964844,0.003187354421243,-1210.08935546875,295.3833312988281,0.4787704944610595,0.050000000745058,0.2332183420658111,291.0924377441406,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133850097656,291.0909423828125,1.0,0.268742173910141,0.7449108362197876,0.7449108362197876,1.0,1.0,-1.1909059286117554,0.4999257922172546,0.6909801363945007,0.211883008480072,0.0,0.0,0.552783727645874,54.35646438598633,52.0,-22.323436737060547,-12136.0546875,205.991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.947265625,18000.0,0.0,0.0,0.3308227062225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353189706802368,0.53532475233078,-5.782977950730128e-06,0.0,0.0003357430105097,0.0,0.0,33.633724212646484,0.0,0.0,0.0,0.3814814388751983,4.0,0.0,1.0
671640,293.091552734375,297.1499938964844,293.1499938964844,0.1340778768062591,-2901.376953125,304.1433410644531,0.7815477252006531,0.2032804489135742,0.1838954538106918,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.4787704944610595,0.050000000745058,0.0491651594638824,293.0260009765625,297.1499938964844,293.1499938964844,0.1076800748705864,-1893.3065185546875,304.1353759765625,0.7380578517913818,0.170919731259346,0.1200753077864646,293.1424255371094,297.1499938964844,293.1499938964844,0.3388598263263702,-6391.068359375,304.11474609375,0.9990000128746032,0.4689935743808746,0.4059722125530243,293.118896484375,297.1499938964844,293.1499938964844,0.003187354421243,-1210.08935546875,295.3833312988281,0.4787704944610595,0.050000000745058,0.2332183420658111,291.0924377441406,291.1499938964844,263.1499938964844,261.6094665527344,280.9483947753906,293.8133850097656,291.0909423828125,1.0,0.268742173910141,0.7449108362197876,0.7449108362197876,1.0,1.0,-1.1909059286117554,0.4999257922172546,0.6909801363945007,0.211883008480072,0.0,0.0,0.552783727645874,54.35646438598633,52.0,-22.323436737060547,-12136.0546875,205.991439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104919433594,307.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17874.947265625,18000.0,0.0,0.0,0.3308227062225342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353189706802368,0.53532475233078,-5.782977950730128e-06,0.0,0.0003357430105097,0.0,0.0,33.633724212646484,0.0,0.0,0.0,0.3814814388751983,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349387019872665,-2916.44970703125,304.1429748535156,0.7826160788536072,0.204264685511589,0.1847702860832214,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4786372780799866,0.050000000745058,0.0491677187383174,293.026123046875,297.1499938964844,293.1499938964844,0.1091327965259552,-1913.8876953125,304.1354064941406,0.7402664422988892,0.1724679917097091,0.1213233992457389,293.1546325683594,297.1499938964844,293.1499938964844,0.3397117555141449,-6401.46630859375,304.1197204589844,0.9990000128746032,0.4666886329650879,0.4062751233577728,293.1182556152344,297.1499938964844,293.1499938964844,0.0031941351480782,-1212.8983154296875,295.3861389160156,0.4786372780799866,0.050000000745058,0.2332304865121841,291.08599853515625,291.1499938964844,263.1499938964844,261.6091613769531,280.93182373046875,293.7864074707031,291.0853576660156,1.0,0.2688350975513458,0.7446783185005188,0.7446783185005188,1.0,1.0,-1.1938421726226809,0.5011602640151978,0.6926819682121277,0.2126294672489166,0.0,0.0,0.5577132701873779,54.46541213989258,52.0,-16.62453269958496,-12201.150390625,207.1939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445129394531,307.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17858.75390625,18000.0,0.0,0.0,0.3320265114307403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439265370368958,0.5439323782920837,-5.835540832777042e-06,0.0,0.0003369647020008,0.0,0.0,34.61724853515625,0.0,0.0,0.0,0.3844885528087616,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355771571397781,-2927.41943359375,304.1430969238281,0.7855535745620728,0.2050083875656128,0.1855101734399795,293.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.4798693656921386,0.050000000745058,0.0491436570882797,293.02764892578125,297.1499938964844,293.1499938964844,0.1101904958486557,-1928.665771484375,304.1361389160156,0.7437189817428589,0.1737385988235473,0.1222840398550033,293.1622619628906,297.1499938964844,293.1499938964844,0.3372414708137512,-6360.4287109375,304.1297607421875,0.9990000128746032,0.4651268720626831,0.4034585356712341,293.11767578125,297.1499938964844,293.1499938964844,0.0031988413538783,-1214.5103759765625,295.3947448730469,0.4798693656921386,0.050000000745058,0.2331163585186004,291.0881652832031,291.1499938964844,263.1499938964844,261.6088562011719,280.9215393066406,293.76495361328125,291.0898742675781,1.0,0.2677140831947326,0.744412362575531,0.744412362575531,1.0,1.0,-1.1923397779464722,0.5004410743713379,0.691898763179779,0.2122533917427063,0.0,0.0,0.561678946018219,53.8356819152832,40.0,1.0268869400024414,-12236.572265625,205.4125823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767028808594,307.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.80859375,18000.0,0.0,0.0,0.3333845436573028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523830056190491,0.5523889064788818,-5.891734872420784e-06,0.0,0.0003383429138921,0.0,0.0,35.62285232543945,0.0,0.0,0.0,0.3874777257442474,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361433863639831,-2936.4248046875,304.1444702148437,0.7957841753959656,0.2061856985092163,0.1865413039922714,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4853535592556,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116438880562782,-1948.4410400390625,304.1383361816406,0.7544366121292114,0.176007866859436,0.1238360330462455,293.1595458984375,297.1499938964844,293.1499938964844,0.3243918418884277,-6156.63037109375,304.1581420898437,0.9990000128746032,0.4653121829032898,0.3906828463077545,293.11627197265625,297.1499938964844,293.1499938964844,0.0032007053960114,-1213.690185546875,295.43145751953125,0.4853535592556,0.050000000745058,0.2326089292764663,291.1203308105469,291.1499938964844,263.1499938964844,261.60809326171875,280.9276733398437,293.7582397460937,291.1249389648437,1.0,0.2622901797294616,0.7438803315162659,0.7438803315162659,1.0,1.0,-1.179373025894165,0.49461629986763,0.6847566962242126,0.2090549618005752,0.0,0.0,0.5637957453727722,50.94393539428711,43.0,40.87908935546875,-12190.185546875,195.3166656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,307.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.76953125,18000.0,0.0,0.0,0.3362191021442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613808035850525,0.56138676404953,-5.970607617200585e-06,0.0,0.0003412196529097,0.0,0.0,36.80883407592773,0.0,0.0,0.0,0.3908650875091553,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361433863639831,-2936.4248046875,304.1444702148437,0.7957841753959656,0.2061856985092163,0.1865413039922714,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.4853535592556,0.050000000745058,0.0490366891026496,293.03173828125,297.1499938964844,293.1499938964844,0.1116438880562782,-1948.4410400390625,304.1383361816406,0.7544366121292114,0.176007866859436,0.1238360330462455,293.1595458984375,297.1499938964844,293.1499938964844,0.3243918418884277,-6156.63037109375,304.1581420898437,0.9990000128746032,0.4653121829032898,0.3906828463077545,293.11627197265625,297.1499938964844,293.1499938964844,0.0032007053960114,-1213.690185546875,295.43145751953125,0.4853535592556,0.050000000745058,0.2326089292764663,291.1203308105469,291.1499938964844,263.1499938964844,261.60809326171875,280.9276733398437,293.7582397460937,291.1249389648437,1.0,0.2622901797294616,0.7438803315162659,0.7438803315162659,1.0,1.0,-1.179373025894165,0.49461629986763,0.6847566962242126,0.2090549618005752,0.0,0.0,0.5637957453727722,50.94393539428711,43.0,40.87908935546875,-12190.185546875,195.3166656494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66650390625,307.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.76953125,18000.0,0.0,0.0,0.3362191021442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5613808035850525,0.56138676404953,-5.970607617200585e-06,0.0,0.0003412196529097,0.0,0.0,36.80883407592773,0.0,0.0,0.0,0.3908650875091553,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365329772233963,-2942.36572265625,304.1456298828125,0.8029941320419312,0.2072157114744186,0.1874266415834427,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130184680223465,-1967.0914306640625,304.139892578125,0.7628364562988281,0.1782683581113815,0.1253576129674911,293.1390991210937,297.1499938964844,293.1499938964844,0.3152073323726654,-6013.75439453125,304.17022705078125,0.9990000128746032,0.4691993594169616,0.3823465704917907,293.114013671875,297.1499938964844,293.1499938964844,0.0032040586229413,-1213.2974853515625,295.4744567871094,0.4889158606529236,0.050000000745058,0.2322867214679718,291.1578674316406,291.1499938964844,263.1499938964844,261.607177734375,280.948974609375,293.7834777832031,291.15997314453125,1.0,0.2593716979026794,0.7433483600616455,0.7433483600616455,1.0,1.0,-1.1717816591262815,0.4911978244781494,0.6805838346481323,0.2070796340703964,0.0,0.0,0.5599342584609985,49.11553955078125,46.0,40.41823959350586,-12097.8447265625,189.2281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277770996094,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2109375,18000.0,0.0,0.0,0.3386419415473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574460625648499,0.5574520230293274,-5.966385742794955e-06,0.0,0.0003436785191297,0.0,0.0,36.44035720825195,0.0,0.0,0.0,0.3897382915019989,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365329772233963,-2942.36572265625,304.1456298828125,0.8029941320419312,0.2072157114744186,0.1874266415834427,293.7912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.4889158606529236,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1130184680223465,-1967.0914306640625,304.139892578125,0.7628364562988281,0.1782683581113815,0.1253576129674911,293.1390991210937,297.1499938964844,293.1499938964844,0.3152073323726654,-6013.75439453125,304.17022705078125,0.9990000128746032,0.4691993594169616,0.3823465704917907,293.114013671875,297.1499938964844,293.1499938964844,0.0032040586229413,-1213.2974853515625,295.4744567871094,0.4889158606529236,0.050000000745058,0.2322867214679718,291.1578674316406,291.1499938964844,263.1499938964844,261.607177734375,280.948974609375,293.7834777832031,291.15997314453125,1.0,0.2593716979026794,0.7433483600616455,0.7433483600616455,1.0,1.0,-1.1717816591262815,0.4911978244781494,0.6805838346481323,0.2070796340703964,0.0,0.0,0.5599342584609985,49.11553955078125,46.0,40.41823959350586,-12097.8447265625,189.2281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6277770996094,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.2109375,18000.0,0.0,0.0,0.3386419415473938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574460625648499,0.5574520230293274,-5.966385742794955e-06,0.0,0.0003436785191297,0.0,0.0,36.44035720825195,0.0,0.0,0.0,0.3897382915019989,4.0,0.0,1.0
672060,293.0971374511719,297.1499938964844,293.1499938964844,0.1371176838874817,-2952.235107421875,304.1461181640625,0.8067011833190918,0.2080322057008743,0.1881704479455948,293.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4904795289039612,0.050000000745058,0.0489396564662456,293.0392150878906,297.1499938964844,293.1499938964844,0.1146659553050994,-1989.935791015625,304.1405029296875,0.7683659195899963,0.180400401353836,0.1268897056579589,293.1184997558594,297.1499938964844,293.1499938964844,0.3111498057842254,-5952.6904296875,304.1700134277344,0.9990000128746032,0.4736613035202026,0.3787198066711426,293.1108093261719,297.1499938964844,293.1499938964844,0.0032163062132894,-1217.4814453125,295.5021057128906,0.4904795289039612,0.050000000745058,0.2321486622095108,291.16729736328125,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.7842712402344,291.1672668457031,1.0,0.2582599818706512,0.7430895566940308,0.7430895566940308,1.0,1.0,-1.1699577569961548,0.4903492331504822,0.6796085238456726,0.2065952569246292,0.0,0.0,0.5567732453346252,48.35291290283203,49.0,15.238160133361816,-12049.291015625,187.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514892578125,307.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4140625,18000.0,0.0,0.0,0.3404613733291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551051139831543,0.5510571002960205,-5.926156518398784e-06,0.0,0.000345525011653,0.0,0.0,35.679473876953125,0.0,0.0,0.0,0.3875229656696319,4.0,0.0,1.0
672120,293.0971374511719,297.1499938964844,293.1499938964844,0.1371176838874817,-2952.235107421875,304.1461181640625,0.8067011833190918,0.2080322057008743,0.1881704479455948,293.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.4904795289039612,0.050000000745058,0.0489396564662456,293.0392150878906,297.1499938964844,293.1499938964844,0.1146659553050994,-1989.935791015625,304.1405029296875,0.7683659195899963,0.180400401353836,0.1268897056579589,293.1184997558594,297.1499938964844,293.1499938964844,0.3111498057842254,-5952.6904296875,304.1700134277344,0.9990000128746032,0.4736613035202026,0.3787198066711426,293.1108093261719,297.1499938964844,293.1499938964844,0.0032163062132894,-1217.4814453125,295.5021057128906,0.4904795289039612,0.050000000745058,0.2321486622095108,291.16729736328125,291.1499938964844,263.1499938964844,261.6060791015625,280.9515075683594,293.7842712402344,291.1672668457031,1.0,0.2582599818706512,0.7430895566940308,0.7430895566940308,1.0,1.0,-1.1699577569961548,0.4903492331504822,0.6796085238456726,0.2065952569246292,0.0,0.0,0.5567732453346252,48.35291290283203,49.0,15.238160133361816,-12049.291015625,187.13229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514892578125,307.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4140625,18000.0,0.0,0.0,0.3404613733291626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551051139831543,0.5510571002960205,-5.926156518398784e-06,0.0,0.000345525011653,0.0,0.0,35.679473876953125,0.0,0.0,0.0,0.3875229656696319,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1379404515028,-2966.50048828125,304.1460266113281,0.8080316781997681,0.2090105861425399,0.1890233010053634,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4905417859554291,0.050000000745058,0.0489384979009628,293.0442199707031,297.1499938964844,293.1499938964844,0.116117924451828,-2010.1260986328125,304.1412353515625,0.770980179309845,0.1821833252906799,0.1281308382749557,293.1039123535156,297.1499938964844,293.1499938964844,0.3107649683952331,-5949.4111328125,304.16387939453125,0.9990000128746032,0.477434754371643,0.3785759508609772,293.1072692871094,297.1499938964844,293.1499938964844,0.0032341377809643,-1224.3076171875,295.52301025390625,0.4905417859554291,0.050000000745058,0.2321431636810302,291.1636047363281,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763366699219,291.1629333496094,1.0,0.2586061656475067,0.742830753326416,0.742830753326416,1.0,1.0,-1.1722888946533203,0.4913266599178314,0.6809622645378113,0.2071320414543151,0.0,0.0,0.5551438331604004,48.35654830932617,52.0,-1.4670143127441406,-12054.8037109375,187.8759613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,307.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.724609375,18000.0,0.0,0.0,0.3417879343032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470556616783142,0.547061562538147,-5.895338290429208e-06,0.0,0.0003468713257461,0.0,0.0,35.18075942993164,0.0,0.0,0.0,0.3860531747341156,4.0,0.0,1.0
