time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1379404515028,-2966.50048828125,304.1460266113281,0.8080316781997681,0.2090105861425399,0.1890233010053634,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4905417859554291,0.050000000745058,0.0489384979009628,293.0442199707031,297.1499938964844,293.1499938964844,0.116117924451828,-2010.1260986328125,304.1412353515625,0.770980179309845,0.1821833252906799,0.1281308382749557,293.1039123535156,297.1499938964844,293.1499938964844,0.3107649683952331,-5949.4111328125,304.16387939453125,0.9990000128746032,0.477434754371643,0.3785759508609772,293.1072692871094,297.1499938964844,293.1499938964844,0.0032341377809643,-1224.3076171875,295.52301025390625,0.4905417859554291,0.050000000745058,0.2321431636810302,291.1636047363281,291.1499938964844,263.1499938964844,261.6048889160156,280.94696044921875,293.7763366699219,291.1629333496094,1.0,0.2586061656475067,0.742830753326416,0.742830753326416,1.0,1.0,-1.1722888946533203,0.4913266599178314,0.6809622645378113,0.2071320414543151,0.0,0.0,0.5551438331604004,48.35654830932617,52.0,-1.4670143127441406,-12054.8037109375,187.8759613037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70751953125,307.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.724609375,18000.0,0.0,0.0,0.3417879343032837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470556616783142,0.547061562538147,-5.895338290429208e-06,0.0,0.0003468713257461,0.0,0.0,35.18075942993164,0.0,0.0,0.0,0.3860531747341156,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383645981550216,-2973.877197265625,304.14599609375,0.8079309463500977,0.2094466984272003,0.189436674118042,293.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4901224076747894,0.050000000745058,0.0489462353289127,293.0455017089844,297.1499938964844,293.1499938964844,0.1169649139046669,-2021.94482421875,304.14129638671875,0.7717598080635071,0.1832739263772964,0.1288449317216873,293.099609375,297.1499938964844,293.1499938964844,0.3116544187068939,-5964.54150390625,304.1597595214844,0.9990000128746032,0.4788620769977569,0.3795452713966369,293.1055603027344,297.1499938964844,293.1499938964844,0.0032440908253192,-1228.1956787109375,295.5324401855469,0.4901224076747894,0.050000000745058,0.2321798801422119,291.1597595214844,291.1499938964844,263.1499938964844,261.6042175292969,280.9438781738281,293.77227783203125,291.1588439941406,1.0,0.259235143661499,0.7427013516426086,0.7427013516426086,1.0,1.0,-1.174858331680298,0.4924319684505462,0.6824263334274292,0.2077455520629882,0.0,0.0,0.5548759698867798,48.58891677856445,52.0,-6.750058174133301,-12073.8984375,189.1544952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,307.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84765625,18000.0,0.0,0.0,0.342322826385498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5460264682769775,0.5460323691368103,-5.886062808713177e-06,0.0,0.0003474141703918,0.0,0.0,35.04635238647461,0.0,0.0,0.0,0.3856592178344726,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387841254472732,-2981.18408203125,304.1459350585937,0.8073909878730774,0.2098597884178161,0.1898290663957595,293.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.4894558489322662,0.050000000745058,0.0489586181938648,293.0461730957031,297.1499938964844,293.1499938964844,0.1179297342896461,-2035.41845703125,304.14111328125,0.772334098815918,0.1844628006219864,0.1296551376581192,293.0973815917969,297.1499938964844,293.1499938964844,0.3131560087203979,-5989.06103515625,304.1552429199219,0.9990000128746032,0.479939192533493,0.3810904920101166,293.1039428710937,297.1499938964844,293.1499938964844,0.0032545467838644,-1232.32177734375,295.5412292480469,0.4894558489322662,0.050000000745058,0.2322386056184768,291.1548156738281,291.1499938964844,263.1499938964844,261.603515625,280.9373474121094,293.7630615234375,291.1536560058594,1.0,0.2601209878921509,0.7425191402435303,0.7425191402435303,1.0,1.0,-1.1782413721084597,0.4938866198062897,0.6843546628952026,0.2085513919591903,0.0,0.0,0.5550428032875061,48.95047378540039,55.0,-11.23830223083496,-12103.9580078125,190.9564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698669433594,307.4696655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.603515625,18000.0,0.0,0.0,0.3428069055080414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457221269607544,0.5457280278205872,-5.881280685571255e-06,0.0,0.0003479054430499,0.0,0.0,34.9965705871582,0.0,0.0,0.0,0.3855210542678833,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396553963422775,-2996.43359375,304.1458435058594,0.8051122426986694,0.2106395214796066,0.1905772089958191,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4874399304389953,0.050000000745058,0.0489965975284576,293.0487976074219,297.1499938964844,293.1499938964844,0.1198587566614151,-2062.33544921875,304.140869140625,0.772260308265686,0.1865661591291427,0.1312173902988433,293.09912109375,297.1499938964844,293.1499938964844,0.3179590404033661,-6065.52001953125,304.1455078125,0.9990000128746032,0.4809364080429077,0.3857915699481964,293.10107421875,297.1499938964844,293.1499938964844,0.0032767138909548,-1241.285888671875,295.5551147460937,0.4874399304389953,0.050000000745058,0.2324187755584716,291.1397399902344,291.1499938964844,263.1499938964844,261.6020202636719,280.9100952148437,293.721435546875,291.13800048828125,1.0,0.2625647187232971,0.7421548366546631,0.7421548366546631,1.0,1.0,-1.1869182586669922,0.4976362287998199,0.6892820000648499,0.2106358110904693,0.0,0.0,0.5573617815971375,50.036231994628906,58.0,-19.980112075805664,-12197.669921875,195.93800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,307.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.708984375,18000.0,0.0,0.0,0.3437459766864776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481936931610107,0.5481995940208435,-5.889771273359656e-06,0.0,0.0003488584770821,0.0,0.0,35.25110626220703,0.0,0.0,0.0,0.3863238990306854,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396553963422775,-2996.43359375,304.1458435058594,0.8051122426986694,0.2106395214796066,0.1905772089958191,293.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416320800781,0.4874399304389953,0.050000000745058,0.0489965975284576,293.0487976074219,297.1499938964844,293.1499938964844,0.1198587566614151,-2062.33544921875,304.140869140625,0.772260308265686,0.1865661591291427,0.1312173902988433,293.09912109375,297.1499938964844,293.1499938964844,0.3179590404033661,-6065.52001953125,304.1455078125,0.9990000128746032,0.4809364080429077,0.3857915699481964,293.10107421875,297.1499938964844,293.1499938964844,0.0032767138909548,-1241.285888671875,295.5551147460937,0.4874399304389953,0.050000000745058,0.2324187755584716,291.1397399902344,291.1499938964844,263.1499938964844,261.6020202636719,280.9100952148437,293.721435546875,291.13800048828125,1.0,0.2625647187232971,0.7421548366546631,0.7421548366546631,1.0,1.0,-1.1869182586669922,0.4976362287998199,0.6892820000648499,0.2106358110904693,0.0,0.0,0.5573617815971375,50.036231994628906,58.0,-19.980112075805664,-12197.669921875,195.93800354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,307.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.708984375,18000.0,0.0,0.0,0.3437459766864776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5481936931610107,0.5481995940208435,-5.889771273359656e-06,0.0,0.0003488584770821,0.0,0.0,35.25110626220703,0.0,0.0,0.0,0.3863238990306854,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.140514388680458,-3011.460693359375,304.14581298828125,0.8015655875205994,0.2113744467496872,0.1912958025932312,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4846749901771545,0.050000000745058,0.0490497425198555,293.052490234375,297.1499938964844,293.1499938964844,0.1215730383992195,-2086.16552734375,304.1410827636719,0.7705886960029602,0.1883812844753265,0.1325666904449463,293.108642578125,297.1499938964844,293.1499938964844,0.3246790468692779,-6170.51953125,304.1358337402344,0.9990000128746032,0.480309396982193,0.3922737240791321,293.09893798828125,297.1499938964844,293.1499938964844,0.003299759235233,-1250.625244140625,295.5672912597656,0.4846749901771545,0.050000000745058,0.232670858502388,291.12335205078125,291.1499938964844,263.1499938964844,261.60040283203125,280.8768615722656,293.67138671875,291.1217956542969,1.0,0.2657337784767151,0.7417904734611511,0.7417904734611511,1.0,1.0,-1.1975467205047607,0.5022494196891785,0.695297360420227,0.2132042199373245,0.0,0.0,0.5620251297950745,51.53504943847656,61.0,-21.84227180480957,-12327.7626953125,202.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.53515625,18000.0,0.0,0.0,0.3448675870895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555290937423706,0.5552968978881836,-5.928619430051185e-06,0.0,0.000349996756995,0.0,0.0,36.061012268066406,0.0,0.0,0.0,0.3887680470943451,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.140514388680458,-3011.460693359375,304.14581298828125,0.8015655875205994,0.2113744467496872,0.1912958025932312,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12518310546875,0.4846749901771545,0.050000000745058,0.0490497425198555,293.052490234375,297.1499938964844,293.1499938964844,0.1215730383992195,-2086.16552734375,304.1410827636719,0.7705886960029602,0.1883812844753265,0.1325666904449463,293.108642578125,297.1499938964844,293.1499938964844,0.3246790468692779,-6170.51953125,304.1358337402344,0.9990000128746032,0.480309396982193,0.3922737240791321,293.09893798828125,297.1499938964844,293.1499938964844,0.003299759235233,-1250.625244140625,295.5672912597656,0.4846749901771545,0.050000000745058,0.232670858502388,291.12335205078125,291.1499938964844,263.1499938964844,261.60040283203125,280.8768615722656,293.67138671875,291.1217956542969,1.0,0.2657337784767151,0.7417904734611511,0.7417904734611511,1.0,1.0,-1.1975467205047607,0.5022494196891785,0.695297360420227,0.2132042199373245,0.0,0.0,0.5620251297950745,51.53504943847656,61.0,-21.84227180480957,-12327.7626953125,202.4692840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.833984375,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.53515625,18000.0,0.0,0.0,0.3448675870895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555290937423706,0.5552968978881836,-5.928619430051185e-06,0.0,0.000349996756995,0.0,0.0,36.061012268066406,0.0,0.0,0.0,0.3887680470943451,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413355469703674,-3025.78076171875,304.1458435058594,0.7971339225769043,0.2120735049247741,0.1919921785593032,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.4813156127929687,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231291741132736,-2107.709228515625,304.1414489746094,0.7678359746932983,0.1900153011083603,0.1337833553552627,293.1251220703125,297.1499938964844,293.1499938964844,0.3328616023063659,-6296.60986328125,304.1269226074219,0.9990000128746032,0.478031575679779,0.4001182615756988,293.0974426269531,297.1499938964844,293.1499938964844,0.003322723088786,-1259.8603515625,295.5795593261719,0.4813156127929687,0.050000000745058,0.2329815775156021,291.1086730957031,291.1499938964844,263.1499938964844,261.5986633300781,280.8430480957031,293.6210632324219,291.1073303222656,1.0,0.2694665789604187,0.741317093372345,0.741317093372345,1.0,1.0,-1.2097100019454956,0.5075278878211975,0.7021821737289429,0.2161358445882797,0.0,0.0,0.568535566329956,53.37059020996094,64.0,-20.34297180175781,-12479.962890625,210.31442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,307.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.240234375,18000.0,0.0,0.0,0.3463939726352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661816000938416,0.5661875605583191,-5.995201718178578e-06,0.0,0.0003515458374749,0.0,0.0,37.361175537109375,0.0,0.0,0.0,0.3926234543323517,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413355469703674,-3025.78076171875,304.1458435058594,0.7971339225769043,0.2120735049247741,0.1919921785593032,293.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.4813156127929687,0.050000000745058,0.0491152442991733,293.0566101074219,297.1499938964844,293.1499938964844,0.1231291741132736,-2107.709228515625,304.1414489746094,0.7678359746932983,0.1900153011083603,0.1337833553552627,293.1251220703125,297.1499938964844,293.1499938964844,0.3328616023063659,-6296.60986328125,304.1269226074219,0.9990000128746032,0.478031575679779,0.4001182615756988,293.0974426269531,297.1499938964844,293.1499938964844,0.003322723088786,-1259.8603515625,295.5795593261719,0.4813156127929687,0.050000000745058,0.2329815775156021,291.1086730957031,291.1499938964844,263.1499938964844,261.5986633300781,280.8430480957031,293.6210632324219,291.1073303222656,1.0,0.2694665789604187,0.741317093372345,0.741317093372345,1.0,1.0,-1.2097100019454956,0.5075278878211975,0.7021821737289429,0.2161358445882797,0.0,0.0,0.568535566329956,53.37059020996094,64.0,-20.34297180175781,-12479.962890625,210.31442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111877441406,307.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17902.240234375,18000.0,0.0,0.0,0.3463939726352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661816000938416,0.5661875605583191,-5.995201718178578e-06,0.0,0.0003515458374749,0.0,0.0,37.361175537109375,0.0,0.0,0.0,0.3926234543323517,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421155035495758,-3039.333251953125,304.1459350585937,0.7921117544174194,0.2127428203821182,0.1926701515913009,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4774343371391296,0.050000000745058,0.049190916121006,293.06085205078125,297.1499938964844,293.1499938964844,0.1245669946074485,-2127.53857421875,304.14190673828125,0.7643747925758362,0.1915226131677627,0.1349108070135116,293.1475524902344,297.1499938964844,293.1499938964844,0.3421787023544311,-6438.4677734375,304.119140625,0.9990000128746032,0.4741206467151642,0.4089930653572082,293.09637451171875,297.1499938964844,293.1499938964844,0.0033456874080002,-1268.99658203125,295.59259033203125,0.4774343371391296,0.050000000745058,0.2333405315876007,291.09619140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5758056640625,291.0950927734375,1.0,0.2736316621303558,0.7408437132835388,0.7408437132835388,1.0,1.0,-1.2230509519577026,0.5133349895477295,0.7097159624099731,0.2193597555160522,0.0,0.0,0.5765731930732727,55.48283386230469,52.0,-17.51653289794922,-12645.908203125,219.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,307.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17872.556640625,18000.0,0.0,0.0,0.3484905064105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803653001785278,0.5803713798522949,-6.087230758566875e-06,0.0,0.0003536735894158,0.0,0.0,39.12412643432617,0.0,0.0,0.0,0.3977426886558532,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421155035495758,-3039.333251953125,304.1459350585937,0.7921117544174194,0.2127428203821182,0.1926701515913009,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.4774343371391296,0.050000000745058,0.049190916121006,293.06085205078125,297.1499938964844,293.1499938964844,0.1245669946074485,-2127.53857421875,304.14190673828125,0.7643747925758362,0.1915226131677627,0.1349108070135116,293.1475524902344,297.1499938964844,293.1499938964844,0.3421787023544311,-6438.4677734375,304.119140625,0.9990000128746032,0.4741206467151642,0.4089930653572082,293.09637451171875,297.1499938964844,293.1499938964844,0.0033456874080002,-1268.99658203125,295.59259033203125,0.4774343371391296,0.050000000745058,0.2333405315876007,291.09619140625,291.1499938964844,263.1499938964844,261.5968017578125,280.8114624023437,293.5758056640625,291.0950927734375,1.0,0.2736316621303558,0.7408437132835388,0.7408437132835388,1.0,1.0,-1.2230509519577026,0.5133349895477295,0.7097159624099731,0.2193597555160522,0.0,0.0,0.5765731930732727,55.48283386230469,52.0,-17.51653289794922,-12645.908203125,219.28271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,307.5387878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17872.556640625,18000.0,0.0,0.0,0.3484905064105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5803653001785278,0.5803713798522949,-6.087230758566875e-06,0.0,0.0003536735894158,0.0,0.0,39.12412643432617,0.0,0.0,0.0,0.3977426886558532,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424329578876495,-3044.782958984375,304.1460876464844,0.7924272418022156,0.2130843997001648,0.1929716765880584,293.7322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.4773608148097992,0.050000000745058,0.0491923168301582,293.0628662109375,297.1499938964844,293.1499938964844,0.1251971870660781,-2136.164306640625,304.1422424316406,0.7652404308319092,0.1922580897808075,0.1354252696037292,293.1585998535156,297.1499938964844,293.1499938964844,0.3427651822566986,-6444.98193359375,304.1238098144531,0.9990000128746032,0.4719815552234649,0.4091581106185913,293.0959167480469,297.1499938964844,293.1499938964844,0.0033550141379237,-1272.6019287109375,295.6008605957031,0.4773608148097992,0.050000000745058,0.2333471775054931,291.0926513671875,291.1499938964844,263.1499938964844,261.5958251953125,280.80194091796875,293.5585021972656,291.09307861328125,1.0,0.2734691202640533,0.7406070232391357,0.7406070232391357,1.0,1.0,-1.2242450714111328,0.5137995481491089,0.7104455232620239,0.2196794748306274,0.0,0.0,0.580786406993866,55.5379638671875,52.0,-7.850854873657227,-12698.4755859375,219.81353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,307.54498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.029296875,18000.0,0.0,0.0,0.3497646749019623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884449481964111,0.588451087474823,-6.1419696066877805e-06,0.0,0.000354966672603,0.0,0.0,40.16264724731445,0.0,0.0,0.0,0.4006924331188202,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425886005163192,-3047.217041015625,304.1465148925781,0.794870138168335,0.2134373188018798,0.1932584345340728,293.7285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.4787099063396454,0.050000000745058,0.0491660945117473,293.064697265625,297.1499938964844,293.1499938964844,0.1256766766309738,-2142.542236328125,304.1427917480469,0.7680925130844116,0.1930024921894073,0.1359216868877411,293.1648254394531,297.1499938964844,293.1499938964844,0.3398543894290924,-6397.361328125,304.1339111328125,0.9990000128746032,0.4706413149833679,0.4061082303524017,293.095458984375,297.1499938964844,293.1499938964844,0.0033614279236644,-1274.5445556640625,295.6168518066406,0.4787099063396454,0.050000000745058,0.2332227975130081,291.100830078125,291.1499938964844,263.1499938964844,261.5948181152344,280.79864501953125,293.5478210449219,291.1036682128906,1.0,0.2721140384674072,0.740341067314148,0.740341067314148,1.0,1.0,-1.221346378326416,0.5124614238739014,0.7088849544525146,0.2189456820487976,0.0,0.0,0.5833068490028381,54.83211135864258,40.0,13.078043937683104,-12718.09765625,217.3343200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6640319824219,307.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17876.349609375,18000.0,0.0,0.0,0.3511127531528473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954536199569702,0.5954597592353821,-6.195820787979756e-06,0.0,0.0003563348145689,0.0,0.0,41.11114883422852,0.0,0.0,0.0,0.4032801985740661,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1426186114549636,-3046.9033203125,304.14764404296875,0.8048145771026611,0.2141687870025634,0.1937996298074722,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4844762086868286,0.050000000745058,0.0490535087883472,293.06768798828125,297.1499938964844,293.1499938964844,0.1264003366231918,-2151.805419921875,304.1439819335937,0.7787216901779175,0.1945552229881286,0.1369049698114395,293.1593322753906,297.1499938964844,293.1499938964844,0.326200008392334,-6181.83203125,304.1622314453125,0.9990000128746032,0.4713296592235565,0.3927393555641174,293.0941772460937,297.1499938964844,293.1499938964844,0.0033666437957435,-1274.635986328125,295.6641540527344,0.4844762086868286,0.050000000745058,0.2326887249946594,291.1387939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.8066711425781,293.5428466796875,291.143310546875,1.0,0.2662933766841888,0.7398091554641724,0.7398091554641724,1.0,1.0,-1.2063578367233276,0.5057343244552612,0.7006235718727112,0.2151971459388733,0.0,0.0,0.5824445486068726,51.762996673583984,43.0,46.86500930786133,-12640.4404296875,205.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6149597167969,307.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.375,18000.0,0.0,0.0,0.3536667823791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993534922599792,0.5993596911430359,-6.247867531783413e-06,0.0,0.0003589268308132,0.0,0.0,41.76461791992188,0.0,0.0,0.0,0.4049411416053772,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1426186114549636,-3046.9033203125,304.14764404296875,0.8048145771026611,0.2141687870025634,0.1937996298074722,293.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4844762086868286,0.050000000745058,0.0490535087883472,293.06768798828125,297.1499938964844,293.1499938964844,0.1264003366231918,-2151.805419921875,304.1439819335937,0.7787216901779175,0.1945552229881286,0.1369049698114395,293.1593322753906,297.1499938964844,293.1499938964844,0.326200008392334,-6181.83203125,304.1622314453125,0.9990000128746032,0.4713296592235565,0.3927393555641174,293.0941772460937,297.1499938964844,293.1499938964844,0.0033666437957435,-1274.635986328125,295.6641540527344,0.4844762086868286,0.050000000745058,0.2326887249946594,291.1387939453125,291.1499938964844,263.1499938964844,261.5927429199219,280.8066711425781,293.5428466796875,291.143310546875,1.0,0.2662933766841888,0.7398091554641724,0.7398091554641724,1.0,1.0,-1.2063578367233276,0.5057343244552612,0.7006235718727112,0.2151971459388733,0.0,0.0,0.5824445486068726,51.762996673583984,43.0,46.86500930786133,-12640.4404296875,205.87518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6149597167969,307.5733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.375,18000.0,0.0,0.0,0.3536667823791504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993534922599792,0.5993596911430359,-6.247867531783413e-06,0.0,0.0003589268308132,0.0,0.0,41.76461791992188,0.0,0.0,0.0,0.4049411416053772,4.0,0.0,1.0
673140,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.194380834698677,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.4882580637931824,0.0,0.0489809811115264,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.786897599697113,0.0,0.1379704028367996,293.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838787674903869,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71307373046875,0.4882580637931824,0.0,0.2323446869850158,291.17486572265625,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5513610839844,291.1766967773437,0.0,0.0,0.7392772436141968,0.7392772436141968,1.0,1.0,-1.1971923112869265,0.5016201734542847,0.6955721378326416,0.2127869129180908,0.0,0.0,0.0,49.7918701171875,60.0,40.19635772705078,-12533.8955078125,198.80007934570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404724121094,307.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.048828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906227231025696,0.5906289219856262,-6.20731907474692e-06,0.0,0.0,0.0,0.0,40.71623611450195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780089378357,0.0,0.194380834698677,293.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.4882580637931824,0.0,0.0489809811115264,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.786897599697113,0.0,0.1379704028367996,293.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.173828125,0.9990000128746032,0.0,0.3838787674903869,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71307373046875,0.4882580637931824,0.0,0.2323446869850158,291.17486572265625,294.1499938964844,263.1499938964844,261.5905456542969,280.8189392089844,293.5513610839844,291.1766967773437,0.0,0.0,0.7392772436141968,0.7392772436141968,1.0,1.0,-1.1971923112869265,0.5016201734542847,0.6955721378326416,0.2127869129180908,0.0,0.0,0.0,49.7918701171875,60.0,40.19635772705078,-12533.8955078125,198.80007934570312,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404724121094,307.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.048828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5906227231025696,0.5906289219856262,-6.20731907474692e-06,0.0,0.0,0.0,0.0,40.71623611450195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75103759765625,0.0,0.0,0.0007939226925373,293.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0002688732347451,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,0.0005695823929272,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0017314050346612,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0012754189083352,291.1942749023437,294.1499938964844,263.1513671875,261.58953857421875,279.3367614746094,289.7233581542969,291.17291259765625,0.0,0.0,0.4435663521289825,0.4435663521289825,1.0,1.0,-0.0059106484986841,0.0041945031844079,0.0017161454306915,-0.0118767386302351,0.0,0.0,0.0,-0.0322867259383201,60.0,-75.28192901611328,-0.0,-2.113333039233112e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.71639337090099e-18,-8.718734292034515e-18,2.340504715941308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75103759765625,0.0,0.0,0.0007939226925373,293.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0002688732347451,292.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,0.0005695823929272,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,0.0017314050346612,293.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5401306152344,0.0,0.0,0.0012754189083352,291.1942749023437,294.1499938964844,263.1513671875,261.58953857421875,279.3367614746094,289.7233581542969,291.17291259765625,0.0,0.0,0.4435663521289825,0.4435663521289825,1.0,1.0,-0.0059106484986841,0.0041945031844079,0.0017161454306915,-0.0118767386302351,0.0,0.0,0.0,-0.0322867259383201,60.0,-75.28192901611328,-0.0,-2.113333039233112e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.71639337090099e-18,-8.718734292034515e-18,2.340504715941308e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7026672363281,0.0,0.0,0.0001146726644947,293.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001040136339724,292.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.88671875,0.0,0.0,8.777590119279921e-05,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,0.0001471861760364,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186767578125,0.0,0.0,0.0004933958989568,291.1946105957031,294.1499938964844,263.1530456542969,261.5899353027344,279.0115966796875,286.831298828125,291.1683044433594,0.0,0.0,0.2957108914852142,0.2957108914852142,1.0,1.0,-0.001136596314609,0.001324773998931,-0.0001881777570815,-0.0136226247996091,0.0,0.0,0.0,-0.0080711226910352,60.0,-57.56874847412109,-0.0,-8.806903650793174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6818649804734435e-20,1.8521774296302766e-20,-1.70312489546512e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861267089844,0.0,0.0,9.383767610415816e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.895551920635626e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8690795898437,0.0,0.0,7.299676508409902e-05,292.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322692871094,0.0,0.0,9.859336569206788e-05,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0004694023518823,291.1947631835937,294.1499938964844,263.1553955078125,261.5909118652344,278.8649597167969,284.0653686523437,291.1665954589844,0.0,0.0,0.1478554457426071,0.1478554457426071,1.0,1.0,-0.0010004559298977,0.0003870998043566,0.0006133561837486,-0.0145548265427351,0.0,0.0,0.0,-0.0076796924695372,60.0,-33.738380432128906,-0.0,-6.826398646353482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.20517661178897e-21,-6.471411575494883e-21,2.2662351656543045e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706848144531,0.0,0.0,9.401003626408055e-05,293.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.900228906190024e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8524780273437,0.0,0.0,7.311943045351654e-05,292.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,9.898752614390104e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48974609375,0.0,0.0,0.0004696242394857,291.19488525390625,294.1499938964844,263.1583251953125,261.5924377441406,278.7250366210937,281.6141967773437,291.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015951702371,1.9413718632677053e-08,0.0010015757288783,-0.0149698993191123,0.0,0.0,0.0,-0.0078237215057015,60.0,-24.44731903076172,-0.0,-6.842086008873596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2235842076957586e-21,-6.4529736873293325e-21,2.229389479633574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553039550781,0.0,0.0,9.40275494940579e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.901473094942048e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8359680175781,0.0,0.0,7.31325417291373e-05,292.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,9.901545126922429e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,0.0004696832620538,291.1950378417969,294.1499938964844,263.1618957519531,261.59454345703125,278.5863037109375,279.4461364746094,291.16558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019174078479,6.088435533513348e-09,0.0010019112378358,-0.0150030264630913,0.0,0.0,0.0,-0.0078311078250408,60.0,-21.074819564819336,-0.0,-6.844210531653516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.224394020746623e-21,-6.4521594314138506e-21,2.2277654106672284e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.903926547849552e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8032531738281,0.0,0.0,7.31507534510456e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,9.904036414809524e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0004697996482718,291.1952819824219,294.1499938964844,263.1707458496094,261.60028076171875,278.3125915527344,275.8332214355469,291.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41505241394043,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244134077922305e-21,-6.452137620987544e-21,2.227724415143706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6248474121094,0.0,0.0,9.405098535353318e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,9.903926547849552e-05,292.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8032531738281,0.0,0.0,7.31507534510456e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,9.904036414809524e-05,292.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.447265625,0.0,0.0,0.0004697996482718,291.1952819824219,294.1499938964844,263.1707458496094,261.60028076171875,278.3125915527344,275.8332214355469,291.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41505241394043,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244134077922305e-21,-6.452137620987544e-21,2.227724415143706e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,9.407805191585794e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.906778723234312e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,7.317181007238105e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,9.906887135002762e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.0004699349228758,291.1955261230469,294.1499938964844,263.18182373046875,261.6080322265625,278.0438537597656,273.0097351074219,291.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19877052307129,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947265625,0.0,0.0,9.407805191585794e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.906778723234312e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7709045410156,0.0,0.0,7.317181007238105e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67608642578125,0.0,0.0,9.906887135002762e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.0004699349228758,291.1955261230469,294.1499938964844,263.18182373046875,261.6080322265625,278.0438537597656,273.0097351074219,291.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.19877052307129,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649719238281,0.0,0.0,9.410871280124412e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.910008520819248e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,7.319565338548273e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65777587890625,0.0,0.0,9.910115477396177e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0004700881254393,291.1957397460937,294.1499938964844,263.1949462890625,261.6176147460937,277.7799987792969,270.805908203125,291.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16813468933105,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5649719238281,0.0,0.0,9.410871280124412e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,9.910008520819248e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,7.319565338548273e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65777587890625,0.0,0.0,9.910115477396177e-05,292.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3918151855469,0.0,0.0,0.0004700881254393,291.1957397460937,294.1499938964844,263.1949462890625,261.6176147460937,277.7799987792969,270.805908203125,291.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16813468933105,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,9.913695248542354e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0004702580044977,291.1959533691406,294.1499938964844,263.2099914550781,261.6289367675781,277.5210266113281,269.0888061523437,291.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159961700439453,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,9.41427133511752e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7073974609375,0.0,0.0,7.322209421545267e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,9.913695248542354e-05,292.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36456298828125,0.0,0.0,0.0004702580044977,291.1959533691406,294.1499938964844,263.2099914550781,261.6289367675781,277.5210266113281,269.0888061523437,291.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.159961700439453,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5210266113281,0.0,0.0,9.41608741413802e-05,293.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.915503324009478e-05,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917724609375,0.0,0.0,7.323622412513942e-05,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307373046875,0.0,0.0,9.915608097799122e-05,292.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.35107421875,0.0,0.0,0.0004703487793449,291.1960754394531,294.1499938964844,263.2181701660156,261.6352233886719,277.3933410644531,268.3793029785156,291.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15680885314941,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50653076171875,0.0,0.0,9.417977707926184e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.917493298416956e-05,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762084960937,0.0,0.0,7.325092155952007e-05,291.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,9.917598072206602e-05,292.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.0004704431921709,291.1961669921875,294.1499938964844,263.226806640625,261.641845703125,277.2668151855469,267.75408935546875,291.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153573989868164,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47784423828125,0.0,0.0,9.421960567124188e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.921689343173055e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,7.328190258704126e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,9.921792661771178e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0004706422332674,291.1963195800781,294.1499938964844,263.2452392578125,261.6562194824219,277.0173645019531,266.7190246582031,291.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14647483825684,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
