time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674280,291.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.47784423828125,0.0,0.0,9.421960567124188e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,9.921689343173055e-05,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453857421875,0.0,0.0,7.328190258704126e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,9.921792661771178e-05,292.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0004706422332674,291.1963195800781,294.1499938964844,263.2452392578125,261.6562194824219,277.0173645019531,266.7190246582031,291.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.14647483825684,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,9.426190081285311e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.92614368442446e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,9.92624554783106e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0004708535270765,291.1965026855469,294.1499938964844,263.26513671875,261.67193603515625,276.7725524902344,265.91912841796875,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138410568237305,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.449462890625,0.0,0.0,9.426190081285311e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.92614368442446e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61492919921875,0.0,0.0,7.331479719141498e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5867004394531,0.0,0.0,9.92624554783106e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2847595214844,0.0,0.0,0.0004708535270765,291.1965026855469,294.1499938964844,263.26513671875,261.67193603515625,276.7725524902344,265.91912841796875,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.138410568237305,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,9.430629870621487e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.930819942383096e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848083496094,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,9.930921078193931e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004710753564722,291.1966247558594,294.1499938964844,263.2864074707031,261.6888122558594,276.5323791503906,265.3036193847656,291.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129398345947266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,9.430629870621487e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.930819942383096e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5848083496094,0.0,0.0,7.33493288862519e-05,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5694274902344,0.0,0.0,9.930921078193931e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0004710753564722,291.1966247558594,294.1499938964844,263.2864074707031,261.6888122558594,276.5323791503906,265.3036193847656,291.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.129398345947266,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937072753906,0.0,0.0,9.43524282774888e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,7.338521390920505e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004713058588095,291.1967468261719,294.1499938964844,263.308837890625,261.7067565917969,276.2967529296875,264.8326416015625,291.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11948204040528,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3937072753906,0.0,0.0,9.43524282774888e-05,293.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.935679554473607e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5550537109375,0.0,0.0,7.338521390920505e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523681640625,0.0,0.0,9.935778507497162e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.0004713058588095,291.1967468261719,294.1499938964844,263.308837890625,261.7067565917969,276.2967529296875,264.8326416015625,291.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11948204040528,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37994384765625,0.0,0.0,9.43760242080316e-05,293.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.938164293998852e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5403137207031,0.0,0.0,7.340356387430802e-05,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438842773437,0.0,0.0,9.938263247022404e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203674316406,0.0,0.0,0.0004714237293228,291.1968078613281,294.1499938964844,263.3204650878906,261.7160949707031,276.1806335449219,264.64117431640625,291.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.114200592041016,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663024902344,0.0,0.0,9.439989662496372e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,9.940678864950314e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.525634765625,0.0,0.0,7.342213211813942e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,9.940777817973868e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,0.0004715430259238,291.19683837890625,294.1499938964844,263.3323059082031,261.72564697265625,276.06561279296875,264.4745788574219,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10870742797852,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.444828901905566e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.94577567325905e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,7.345977064687759e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.518798828125,0.0,0.0,9.94587317109108e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0004717847623396,291.1969299316406,294.1499938964844,263.356689453125,261.7453308105469,275.8388977050781,264.2044982910156,291.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09711647033692,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,9.444828901905566e-05,292.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.94577567325905e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,7.345977064687759e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.518798828125,0.0,0.0,9.94587317109108e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825866699219,0.0,0.0,0.0004717847623396,291.1969299316406,294.1499938964844,263.356689453125,261.7453308105469,275.8388977050781,264.2044982910156,291.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09711647033692,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.449716162635012e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.950923413271084e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,7.349778024945408e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,9.951019455911592e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,0.0004720289434771,291.19696044921875,294.1499938964844,263.3818054199219,261.76568603515625,275.6165771484375,264.0032043457031,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08474349975586,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.449716162635012e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.950923413271084e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,7.349778024945408e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5022888183594,0.0,0.0,9.951019455911592e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15777587890625,0.0,0.0,0.0004720289434771,291.19696044921875,294.1499938964844,263.3818054199219,261.76568603515625,275.6165771484375,264.0032043457031,291.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08474349975586,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.454607788939028e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.956075518857688e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.956170106306672e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0004722733574453,291.1969909667969,294.1499938964844,263.4075622558594,261.7865600585937,275.3985290527344,263.855224609375,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.071622848510746,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2859802246094,0.0,0.0,9.454607788939028e-05,292.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.956075518857688e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,7.353582623181865e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,9.956170106306672e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0004722733574453,291.1969909667969,294.1499938964844,263.4075622558594,261.7865600585937,275.3985290527344,263.855224609375,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.071622848510746,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.459459397476166e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.961185423890127e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,7.357356662396342e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,9.961279283743352e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0004725157632492,291.1969909667969,294.1499938964844,263.4337463378906,261.8078308105469,275.18475341796875,263.7486572265625,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05778694152832,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,9.459459397476166e-05,292.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.961185423890127e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.41131591796875,0.0,0.0,7.357356662396342e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,9.961279283743352e-05,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1090087890625,0.0,0.0,0.0004725157632492,291.1969909667969,294.1499938964844,263.4337463378906,261.8078308105469,275.18475341796875,263.7486572265625,291.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05778694152832,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.46185682551004e-05,292.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.963710908778012e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,7.359220762737095e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617919921875,0.0,0.0,9.963804041035472e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0004726355255115,291.1969909667969,294.1499938964844,263.44696044921875,261.818603515625,275.0794372558594,263.7079162597656,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05061149597168,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,9.464228060096502e-05,292.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.9662080174312e-05,291.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,7.361065217992291e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,9.9663004220929e-05,292.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08502197265625,0.0,0.0,0.0004727540072053,291.1969909667969,294.1499938964844,263.46026611328125,261.82940673828125,274.97515869140625,263.6741638183594,291.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04326820373535,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,9.468870848650111e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.971098188543692e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.971189865609632e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004729859647341,291.1969299316406,294.1499938964844,263.4869384765625,261.8511047363281,274.7696533203125,263.6242370605469,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02809715270996,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2083435058594,0.0,0.0,9.468870848650111e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.971098188543692e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,7.36467627575621e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.971189865609632e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0613098144531,0.0,0.0,0.0004729859647341,291.1969299316406,294.1499938964844,263.4869384765625,261.8511047363281,274.7696533203125,263.6242370605469,291.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02809715270996,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.47334847296588e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.975813736673445e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.975904686143622e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,0.0004732096567749,291.19683837890625,294.1499938964844,263.5136413574219,261.8728332519531,274.5682373046875,263.5932006835937,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.012311935424805,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,9.47334847296588e-05,292.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.975813736673445e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32891845703125,0.0,0.0,7.368158549070358e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4223937988281,0.0,0.0,9.975904686143622e-05,292.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.037841796875,0.0,0.0,0.0004732096567749,291.19683837890625,294.1499938964844,263.5136413574219,261.8728332519531,274.5682373046875,263.5932006835937,291.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.012311935424805,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,9.477622370468453e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.98031537164934e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,9.980404865927994e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.000473423191579,291.1967163085937,294.1499938964844,263.54022216796875,261.8944091796875,274.37078857421875,263.5765686035156,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99595260620117,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580505371094,0.0,0.0,9.477622370468453e-05,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.98031537164934e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.371482934104279e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4069519042969,0.0,0.0,9.980404865927994e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146484375,0.0,0.0,0.000473423191579,291.1967163085937,294.1499938964844,263.54022216796875,261.8944091796875,274.37078857421875,263.5765686035156,291.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99595260620117,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,9.48166343732737e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.984571806853636e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,7.374626147793606e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,9.98466057353653e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0004736251139547,291.1965637207031,294.1499938964844,263.5665283203125,261.915771484375,274.17724609375,263.57080078125,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.979066848754883,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13330078125,0.0,0.0,9.48166343732737e-05,292.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.984571806853636e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,7.374626147793606e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3916320800781,0.0,0.0,9.98466057353653e-05,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0004736251139547,291.1965637207031,294.1499938964844,263.5665283203125,261.915771484375,274.17724609375,263.57080078125,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.979066848754883,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,9.483595931669696e-05,292.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.986607619794086e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26239013671875,0.0,0.0,7.376129360636696e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,9.986695658881216e-05,292.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9803466796875,0.0,0.0,0.0004737216804642,291.19647216796875,294.1499938964844,263.5795593261719,261.9263000488281,274.0819702148437,263.5711669921875,291.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.97044944763184,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,9.485472401138396e-05,292.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.988583769882098e-05,291.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,7.37758819013834e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764953613281,0.0,0.0,9.988671081373468e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690246582031,0.0,0.0,0.0004738153947982,291.1963806152344,294.1499938964844,263.5924377441406,261.9367370605469,273.98760986328125,263.5732727050781,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96173667907715,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.489057993050665e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.99235999188386e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.992446575779468e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0004739945579785,291.1961669921875,294.1499938964844,263.6177673339844,261.9571838378906,273.8017272949219,263.5816650390625,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9440975189209,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.489057993050665e-05,292.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.99235999188386e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22332763671875,0.0,0.0,7.380377064691857e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,9.992446575779468e-05,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94659423828125,0.0,0.0,0.0004739945579785,291.1961669921875,294.1499938964844,263.6177673339844,261.9571838378906,273.8017272949219,263.5816650390625,291.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.9440975189209,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.492425306234507e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.995907748816536e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,9.99599287752062e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0004741628363262,291.1958923339844,294.1499938964844,263.6424255371094,261.9769897460937,273.6195373535156,263.594482421875,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.926267623901367,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06072998046875,0.0,0.0,9.492425306234507e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.995907748816536e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976623535156,0.0,0.0,7.382996409432963e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466796875,0.0,0.0,9.99599287752062e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244079589844,0.0,0.0,0.0004741628363262,291.1958923339844,294.1499938964844,263.6424255371094,261.9769897460937,273.6195373535156,263.594482421875,291.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.926267623901367,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.495577978668734e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,9.999312169384213e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0004743203462567,291.1955871582031,294.1499938964844,263.6662292480469,261.9960327148437,273.44097900390625,263.6102905273437,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.908376693725582,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.495577978668734e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,9.999228495871648e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,7.385448407148942e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,9.999312169384213e-05,292.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024658203125,0.0,0.0,0.0004743203462567,291.1955871582031,294.1499938964844,263.6662292480469,261.9960327148437,273.44097900390625,263.6102905273437,291.0014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.908376693725582,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.498513827566056e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001000232077785,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001000240372377,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807373046875,0.0,0.0,0.0004744670295622,291.1952209472656,294.1499938964844,263.68902587890625,262.01416015625,273.2659912109375,263.628173828125,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.890539169311523,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,9.498513827566056e-05,292.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0001000232077785,291.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,7.387732330244035e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,0.0001000240372377,292.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8807373046875,0.0,0.0,0.0004744670295622,291.1952209472656,294.1499938964844,263.68902587890625,262.01416015625,273.2659912109375,263.628173828125,290.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.890539169311523,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,9.49990062508732e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001000378179014,291.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,7.388810627162457e-05,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3102111816406,0.0,0.0,0.0001000386400846,292.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699645996094,0.0,0.0,0.0004745363257825,291.1950378417969,294.1499938964844,263.70001220703125,262.0228576660156,273.1798400878906,263.6376342773437,290.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.88167381286621,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.990478515625,0.0,0.0,9.50123358052224e-05,292.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001000518604996,291.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.122314453125,0.0,0.0,7.389847451122478e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30303955078125,0.0,0.0,0.0001000526754069,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8592529296875,0.0,0.0,0.0004746029444504,291.1948547363281,294.1499938964844,263.710693359375,262.0312805175781,273.0945129394531,263.64727783203125,290.9785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87286376953125,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
