time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676620,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,9.503740875516088e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,0.000100079079857,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0004747282364405,291.19439697265625,294.1499938964844,263.7310485839844,262.0472106933594,272.92645263671875,263.6669616699219,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85547065734864,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96759033203125,0.0,0.0,9.503740875516088e-05,292.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001000782722258,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0977478027344,0.0,0.0,7.391797407763079e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887878417969,0.0,0.0,0.000100079079857,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8380126953125,0.0,0.0,0.0004747282364405,291.19439697265625,294.1499938964844,263.7310485839844,262.0472106933594,272.92645263671875,263.6669616699219,290.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85547065734864,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,9.506047354079784e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001001025666482,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.274658203125,0.0,0.0,0.0001001033670036,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0004748434585053,291.19390869140625,294.1499938964844,263.75,262.0618896484375,272.7616882324219,263.68670654296875,290.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83847618103028,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,9.506047354079784e-05,292.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001001025666482,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,7.393591658910736e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.274658203125,0.0,0.0,0.0001001033670036,292.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.81695556640625,0.0,0.0,0.0004748434585053,291.19390869140625,294.1499938964844,263.75,262.0618896484375,272.7616882324219,263.68670654296875,290.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83847618103028,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.508151561021803e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001001247292151,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001001255222945,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,0.0004749486106447,291.1933898925781,294.1499938964844,263.7681579589844,262.0757751464844,272.6001892089844,263.7061462402344,290.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.821807861328125,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.508151561021803e-05,292.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001001247292151,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,7.395228021778166e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2606811523437,0.0,0.0,0.0001001255222945,292.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.796142578125,0.0,0.0,0.0004749486106447,291.1933898925781,294.1499938964844,263.7681579589844,262.0757751464844,272.6001892089844,263.7061462402344,290.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.821807861328125,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,9.510091331321746e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.000100145174656,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001001459531835,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0004750455846078,291.1928100585937,294.1499938964844,263.7862548828125,262.0895690917969,272.4418640136719,263.725341796875,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8049259185791,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,9.510091331321746e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.000100145174656,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.025634765625,0.0,0.0,7.396737055387348e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.246826171875,0.0,0.0,0.0001001459531835,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0004750455846078,291.1928100585937,294.1499938964844,263.7862548828125,262.0895690917969,272.4418640136719,263.725341796875,290.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8049259185791,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8893127441406,0.0,0.0,9.511026291875167e-05,292.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001001550190267,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,7.397463923553005e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2399597167969,0.0,0.0,0.0001001557975541,292.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7653503417969,0.0,0.0,0.0004750922962557,291.1925048828125,294.1499938964844,263.7953186035156,262.0964050292969,272.3638916015625,263.7348327636719,290.9249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.796371459960938,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8783569335937,0.0,0.0,9.5119554316625e-05,292.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001001648051897,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021057128906,0.0,0.0,7.398186426144093e-05,291.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2331237792969,0.0,0.0,0.0001001655764412,292.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75518798828125,0.0,0.0,0.0004751387168653,291.1921691894531,294.1499938964844,263.8043212890625,262.1032409667969,272.2867126464844,263.7442626953125,290.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78776741027832,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.513830445939676e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001001845594146,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.399645255645737e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,0.0001001853233901,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0004752324311994,291.1914978027344,294.1499938964844,263.82232666015625,262.1167907714844,272.1346130371094,263.76300048828125,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77050399780273,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85662841796875,0.0,0.0,9.513830445939676e-05,292.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001001845594146,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.399645255645737e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,0.0001001853233901,292.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350158691406,0.0,0.0,0.0004752324311994,291.1914978027344,294.1499938964844,263.82232666015625,262.1167907714844,272.1346130371094,263.76300048828125,290.90655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77050399780273,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.515785495750606e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001002059070742,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0004753301036544,291.19073486328125,294.1499938964844,263.8402404785156,262.1302185058594,271.9855651855469,263.7815856933594,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75328826904297,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.515785495750606e-05,292.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001002051576506,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95574951171875,0.0,0.0,7.401165930787101e-05,291.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001002059070742,292.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.71502685546875,0.0,0.0,0.0004753301036544,291.19073486328125,294.1499938964844,263.8402404785156,262.1302185058594,271.9855651855469,263.7815856933594,290.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.75328826904297,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,9.517872240394354e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001002278804662,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0004754343826789,291.18994140625,294.1499938964844,263.85809326171875,262.1435546875,271.8394775390625,263.800048828125,290.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.736251831054688,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,9.517872240394354e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001002271383185,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,7.402788469335064e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19268798828125,0.0,0.0,0.0001002278804662,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952514648437,0.0,0.0,0.0004754343826789,291.18994140625,294.1499938964844,263.85809326171875,262.1435546875,271.8394775390625,263.800048828125,290.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.736251831054688,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,9.520121238892898e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001002515637082,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756896972656,0.0,0.0,0.0004755467525683,291.1890869140625,294.1499938964844,263.8758850097656,262.1567687988281,271.6962890625,263.81842041015625,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.7194881439209,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7927551269531,0.0,0.0,9.520121238892898e-05,292.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0001002508288365,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,7.404537609545514e-05,291.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.179443359375,0.0,0.0,0.0001002515637082,292.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6756896972656,0.0,0.0,0.0004755467525683,291.1890869140625,294.1499938964844,263.8758850097656,262.1567687988281,271.6962890625,263.81842041015625,290.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.7194881439209,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,9.521310130367056e-05,292.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001002633507596,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.899169921875,0.0,0.0,7.405462383758277e-05,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728515625,0.0,0.0,0.0001002640783553,292.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659545898437,0.0,0.0,0.0004756061825901,291.1886291503906,294.1499938964844,263.8847351074219,262.163330078125,271.62579345703125,263.8275451660156,290.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.711227416992188,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7719116210937,0.0,0.0,9.522541949991135e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.000100276323792,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,7.406420627376065e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001002770513878,292.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6562805175781,0.0,0.0,0.0004756677080877,291.18817138671875,294.1499938964844,263.8935852050781,262.1698913574219,271.5559997558594,263.8366394042969,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.703048706054688,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,9.525124914944172e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001003035358735,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86590576171875,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001003042489173,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0004757967835757,291.18719482421875,294.1499938964844,263.91119384765625,262.1828918457031,271.41851806640625,263.85479736328125,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68693351745605,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,9.525124914944172e-05,292.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0001003035358735,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.86590576171875,0.0,0.0,7.408429519273341e-05,291.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1532897949219,0.0,0.0,0.0001003042489173,292.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370849609375,0.0,0.0,0.0004757967835757,291.18719482421875,294.1499938964844,263.91119384765625,262.1828918457031,271.41851806640625,263.85479736328125,290.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68693351745605,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,9.527849761070684e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001003322322503,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001003329380182,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180725097656,0.0,0.0,0.0004759329312946,291.1861572265625,294.1499938964844,263.9286804199219,262.19580078125,271.28375244140625,263.87286376953125,290.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67112922668457,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73077392578125,0.0,0.0,9.527849761070684e-05,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001003322322503,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8440246582031,0.0,0.0,7.410549005726352e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,0.0001003329380182,292.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180725097656,0.0,0.0,0.0004759329312946,291.1861572265625,294.1499938964844,263.9286804199219,262.19580078125,271.28375244140625,263.87286376953125,290.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67112922668457,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,9.530686656944454e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001003621146082,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001003628131002,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0004760746669489,291.18505859375,294.1499938964844,263.94610595703125,262.2086181640625,271.1517028808594,263.8908386230469,290.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.655593872070312,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71051025390625,0.0,0.0,9.530686656944454e-05,292.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830749511719,0.0,0.0,0.0001003621146082,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.82232666015625,0.0,0.0,7.412755076074973e-05,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275634765625,0.0,0.0,0.0001003628131002,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0004760746669489,291.18505859375,294.1499938964844,263.94610595703125,262.2086181640625,271.1517028808594,263.8908386230469,290.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.655593872070312,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,9.533607226330788e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000100392877357,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.000100393568573,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,0.0004762205935548,291.18389892578125,294.1499938964844,263.9634094238281,262.2213134765625,271.0223083496094,263.9087219238281,290.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.640275955200195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6904602050781,0.0,0.0,9.533607226330788e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000100392877357,291.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.415026630042121e-05,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148681640625,0.0,0.0,0.000100393568573,292.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,0.0004762205935548,291.18389892578125,294.1499938964844,263.9634094238281,262.2213134765625,271.0223083496094,263.9087219238281,290.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.640275955200195,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68048095703125,0.0,0.0,9.53509152168408e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001004085133899,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,7.416181324515492e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1085510253906,0.0,0.0,0.00010040919733,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,0.0004762947501149,291.1833190917969,294.1499938964844,263.9720153808594,262.2276611328125,270.9586181640625,263.9176330566406,290.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.632686614990234,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,9.53658891376108e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.0001004242876661,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7795715332031,0.0,0.0,7.417346205329522e-05,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10223388671875,0.0,0.0,0.0001004249643301,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,0.000476369576063,291.18267822265625,294.1499938964844,263.9805908203125,262.23394775390625,270.89556884765625,263.926513671875,290.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62513542175293,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,9.53962080529891e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.000100456221844,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,7.41970434319228e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001004568912321,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,0.0004765210615005,291.181396484375,294.1499938964844,263.9976501464844,262.2464904785156,270.7713317871094,263.9441833496094,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.610137939453125,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,9.53962080529891e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.000100456221844,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75848388671875,0.0,0.0,7.41970434319228e-05,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897216796875,0.0,0.0,0.0001004568912321,292.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,0.0004765210615005,291.181396484375,294.1499938964844,263.9976501464844,262.2464904785156,270.7713317871094,263.9441833496094,290.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.610137939453125,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,9.542707266518846e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001004887235467,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001004893929348,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0004766752535942,291.1800231933594,294.1499938964844,264.0146179199219,262.2589416503906,270.64959716796875,263.9617614746094,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.595287322998047,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,9.542707266518846e-05,292.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,0.0001004887235467,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,7.422104681609198e-05,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0001004893929348,292.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0004766752535942,291.1800231933594,294.1499938964844,264.0146179199219,262.2589416503906,270.64959716796875,263.9617614746094,290.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.595287322998047,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,9.545870125293732e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001005220401566,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001005227022687,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0004768332873936,291.1786193847656,294.1499938964844,264.03143310546875,262.27130126953125,270.53033447265625,263.9792175292969,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58061408996582,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61199951171875,0.0,0.0,9.545870125293732e-05,292.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001005220401566,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169189453125,0.0,0.0,7.424564682878554e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06494140625,0.0,0.0,0.0001005227022687,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0004768332873936,291.1786193847656,294.1499938964844,264.03143310546875,262.27130126953125,270.53033447265625,263.9792175292969,290.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.58061408996582,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0001005572557915,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,0.0004769972583744,291.1771240234375,294.1499938964844,264.048095703125,262.2835693359375,270.4134826660156,263.9965515136719,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56618309020996,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59283447265625,0.0,0.0,9.549151582177728e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001005566082312,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6964416503906,0.0,0.0,7.42711708880961e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0001005572557915,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48974609375,0.0,0.0,0.0004769972583744,291.1771240234375,294.1499938964844,264.048095703125,262.2835693359375,270.4134826660156,263.9965515136719,290.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56618309020996,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58331298828125,0.0,0.0,9.550854883855207e-05,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001005745507427,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,7.428442040691152e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0466003417969,0.0,0.0,0.000100575191027,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808654785156,0.0,0.0,0.0004770823579747,291.17633056640625,294.1499938964844,264.056396484375,262.2897033691406,270.3559875488281,264.0051574707031,290.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.5590934753418,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
