time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678960,291.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5738525390625,0.0,0.0,9.552612755214795e-05,292.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001005930607789,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761169433594,0.0,0.0,7.429809193126857e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04052734375,0.0,0.0,0.0001005936937872,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0004771701642312,291.175537109375,294.1499938964844,264.06463623046875,262.2957763671875,270.299072265625,264.0137634277344,290.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.55210494995117,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,9.556330769555645e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001006322199827,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001006328529911,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.000477355933981,291.1739196777344,294.1499938964844,264.0810546875,262.30792236328125,270.1868896484375,264.0308532714844,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53849983215332,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5550231933594,0.0,0.0,9.556330769555645e-05,292.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001006322199827,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.656005859375,0.0,0.0,7.432701386278495e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284423828125,0.0,0.0,0.0001006328529911,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.000477355933981,291.1739196777344,294.1499938964844,264.0810546875,262.30792236328125,270.1868896484375,264.0308532714844,290.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53849983215332,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,9.56040239543654e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001006751044769,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0001006757229333,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,0.000477559340652,291.1722106933594,294.1499938964844,264.0972900390625,262.3199768066406,270.0769348144531,264.0478210449219,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.525543212890625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53631591796875,0.0,0.0,9.56040239543654e-05,292.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001006751044769,291.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63604736328125,0.0,0.0,7.435867883032188e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01641845703125,0.0,0.0,0.0001006757229333,292.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.43707275390625,0.0,0.0,0.000477559340652,291.1722106933594,294.1499938964844,264.0972900390625,262.3199768066406,270.0769348144531,264.0478210449219,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.525543212890625,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,9.564936044625938e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0001007234677672,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,0.0004777858266606,291.17041015625,294.1499938964844,264.1133728027344,262.3319702148437,269.9691772460937,264.0646667480469,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51344871520996,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,9.564936044625938e-05,292.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001007228493108,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6162414550781,0.0,0.0,7.439393812092021e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0001007234677672,292.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4197998046875,0.0,0.0,0.0004777858266606,291.17041015625,294.1499938964844,264.1133728027344,262.3319702148437,269.9691772460937,264.0646667480469,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51344871520996,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994201660156,0.0,0.0,9.570051042828708e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001007773244054,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0004780413582921,291.1685791015625,294.1499938964844,264.1292724609375,262.3439025878906,269.8636169433594,264.08135986328125,290.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.502439498901367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4994201660156,0.0,0.0,9.570051042828708e-05,292.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.000100776720501,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5966186523437,0.0,0.0,7.443372305715457e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9926147460937,0.0,0.0,0.0001007773244054,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4026794433594,0.0,0.0,0.0004780413582921,291.1685791015625,294.1499938964844,264.1292724609375,262.3439025878906,269.8636169433594,264.08135986328125,290.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.502439498901367,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49029541015625,0.0,0.0,9.57286756602116e-05,292.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001008063773042,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,7.445563096553087e-05,291.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866943359375,0.0,0.0,0.0001008069884846,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3941650390625,0.0,0.0,0.0004781820753123,291.1676025390625,294.1499938964844,264.1371765136719,262.349853515625,269.81170654296875,264.08966064453125,290.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204204426931483e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.4974422454834,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.481201171875,0.0,0.0,9.575883450452238e-05,292.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0001008381441351,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5771789550781,0.0,0.0,7.4479088652879e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808044433594,0.0,0.0,0.0001008387480396,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,0.0004783327458426,291.1666259765625,294.1499938964844,264.14501953125,262.35577392578125,269.7603454589844,264.0979309082031,290.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241761051408503e-09,0.0010203254641965,-0.0206430722028017,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.49281311035156,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001009082261589,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001009088227874,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0004786651697941,291.16461181640625,294.1499938964844,264.1605834960937,262.3675842285156,269.6591491699219,264.1143798828125,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48468971252441,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,9.58253804128617e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001009082261589,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578918457031,0.0,0.0,7.453084253938869e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001009088227874,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36883544921875,0.0,0.0,0.0004786651697941,291.16461181640625,294.1499938964844,264.1605834960937,262.3675842285156,269.6591491699219,264.1143798828125,290.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.48468971252441,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,9.590167610440405e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001009891639114,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,0.0004790463135577,291.1625366210937,294.1499938964844,264.1759948730469,262.3793334960937,269.5599060058594,264.1307067871094,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.478349685668945,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4451904296875,0.0,0.0,9.590167610440405e-05,292.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001009885745588,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,7.459018524968997e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001009891639114,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3520812988281,0.0,0.0,0.0004790463135577,291.1625366210937,294.1499938964844,264.1759948730469,262.3793334960937,269.5599060058594,264.1307067871094,290.6358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.478349685668945,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,9.598891483619808e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,0.0001010810301522,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0004794821434188,291.1603698730469,294.1499938964844,264.1911926269531,262.3910217285156,269.462646484375,264.1468811035156,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.474105834960938,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4273986816406,0.0,0.0,9.598891483619808e-05,292.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001010804553516,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,7.465804083039984e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,0.0001010810301522,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33544921875,0.0,0.0,0.0004794821434188,291.1603698730469,294.1499938964844,264.1911926269531,262.3910217285156,269.462646484375,264.1468811035156,290.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.474105834960938,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001011850326904,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.000101185607491,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.0004799782182089,291.1581420898437,294.1499938964844,264.2062072753906,262.4026794433594,269.3673400878906,264.1629333496094,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47215843200684,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096984863281,0.0,0.0,9.608822438167408e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001011850326904,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,7.473528239643201e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,0.000101185607491,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.0004799782182089,291.1581420898437,294.1499938964844,264.2062072753906,262.4026794433594,269.3673400878906,264.1629333496094,290.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.47215843200684,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4009094238281,0.0,0.0,9.614273585611954e-05,292.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0001012424399959,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,7.477767940144986e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001012430147966,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31072998046875,0.0,0.0,0.0004802505427505,291.156982421875,294.1499938964844,264.213623046875,262.40850830078125,269.3204345703125,264.1709289550781,290.6029663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855060235204e-09,0.0010244133882224,-0.0218950640410184,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.472139358520508,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39215087890625,0.0,0.0,9.620055789127946e-05,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0001013033324852,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,7.482265209546313e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9227294921875,0.0,0.0,0.0001013039000099,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.30255126953125,0.0,0.0,0.0004805393982678,291.15582275390625,294.1499938964844,264.22100830078125,262.414306640625,269.2739562988281,264.1788635253906,290.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.47274398803711,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,9.632654837332666e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.000101436569821,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0004811687394976,291.1534423828125,294.1499938964844,264.235595703125,262.4258728027344,269.1824035644531,264.19464111328125,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.475902557373047,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747253417969,0.0,0.0,9.632654837332666e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001014360095723,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635925292969,0.0,0.0,7.492063741665334e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112854003906,0.0,0.0,0.000101436569821,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862548828125,0.0,0.0,0.0004811687394976,291.1534423828125,294.1499938964844,264.235595703125,262.4258728027344,269.1824035644531,264.19464111328125,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.475902557373047,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,9.646647959016263e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001015833695419,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001015839225146,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0004818677552975,291.15093994140625,294.1499938964844,264.25,262.4373779296875,269.0926208496094,264.21026611328125,290.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48183250427246,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,9.646647959016263e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001015833695419,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.44512939453125,0.0,0.0,7.50294784666039e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0001015839225146,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2700500488281,0.0,0.0,0.0004818677552975,291.15093994140625,294.1499938964844,264.25,262.4373779296875,269.0926208496094,264.21026611328125,290.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509603232145,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48183250427246,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,9.661626972956584e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001017411123029,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0001017416579998,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0004826160438824,291.1483764648437,294.1499938964844,264.2631530761719,262.4479675292969,269.00457763671875,264.2256164550781,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49049186706543,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,9.661626972956584e-05,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,0.0001017411123029,291.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267883300781,0.0,0.0,7.514598109992221e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,0.0001017416579998,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0004826160438824,291.1483764648437,294.1499938964844,264.2631530761719,262.4479675292969,269.00457763671875,264.2256164550781,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294567327946,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49049186706543,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,9.677119669504464e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001019042611005,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001019048067973,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0004833899438381,291.145751953125,294.1499938964844,264.274169921875,262.456787109375,268.9182434082031,264.2400817871094,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5017318725586,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32305908203125,0.0,0.0,9.677119669504464e-05,292.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001019042611005,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,292.4085693359375,0.0,0.0,7.52664782339707e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,0.0001019048067973,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379455566406,0.0,0.0,0.0004833899438381,291.145751953125,294.1499938964844,264.274169921875,262.456787109375,268.9182434082031,264.2400817871094,290.54351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5017318725586,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.68504318734631e-05,292.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001019877017824,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995056152344,0.0,0.0,7.532810559496284e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8715209960937,0.0,0.0,0.0001019882402033,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22998046875,0.0,0.0,0.0004837857559323,291.1443786621094,294.1499938964844,264.2789001464844,262.4605712890625,268.8757019042969,264.2468566894531,290.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136681271706e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.508275985717773,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.693072934169322e-05,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001020722629618,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,7.539056241512299e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658752441406,0.0,0.0,0.0001020728013827,292.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,0.0004841868649236,291.1430053710937,294.1499938964844,264.2831115722656,262.46392822265625,268.83355712890625,264.25323486328125,290.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.515369415283203,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,9.709419100545348e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001022449359879,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004850034310948,291.14019775390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7503967285156,264.2648620605469,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.531089782714844,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,9.709419100545348e-05,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.000102244404843,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,7.551770249847323e-05,291.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546142578125,0.0,0.0,0.0001022449359879,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004850034310948,291.14019775390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7503967285156,264.2648620605469,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.531089782714844,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,9.726089047035202e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001024199445964,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,0.0001024204684654,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0004858361498918,291.1372985839844,294.1499938964844,264.2955322265625,262.47369384765625,268.6687316894531,264.2747802734375,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.548770904541016,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,9.726089047035202e-05,292.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001024199445964,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,7.564735278720036e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433837890625,0.0,0.0,0.0001024204684654,292.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0004858361498918,291.1372985839844,294.1499938964844,264.2955322265625,262.47369384765625,268.6687316894531,264.2747802734375,290.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.548770904541016,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,9.743000555317848e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001025985620799,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,0.0004866809467785,291.1343078613281,294.1499938964844,264.2992248535156,262.4765319824219,268.5885009765625,264.28289794921875,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56815719604492,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,9.743000555317848e-05,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001025980454869,291.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367919921875,0.0,0.0,7.577888754894957e-05,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321838378906,0.0,0.0,0.0001025985620799,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747741699219,0.0,0.0,0.0004866809467785,291.1343078613281,294.1499938964844,264.2992248535156,262.4765319824219,268.5885009765625,264.28289794921875,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56815719604492,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23895263671875,0.0,0.0,9.760066313901916e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191223144531,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,0.000102778270957,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,0.0004875334270764,291.1312561035156,294.1499938964844,264.3014221191406,262.4781799316406,268.5096740722656,264.28924560546875,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.5889949798584,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.23895263671875,0.0,0.0,9.760066313901916e-05,292.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.00010277776164,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191223144531,0.0,0.0,7.591162284370512e-05,291.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,0.000102778270957,292.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1591796875,0.0,0.0,0.0004875334270764,291.1312561035156,294.1499938964844,264.3014221191406,262.4781799316406,268.5096740722656,264.28924560546875,290.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.5889949798584,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
