time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681300,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306823730469,0.0,0.0,9.768627933226526e-05,292.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001028679180308,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.310302734375,0.0,0.0,7.597821240779012e-05,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001028684200718,292.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0004879611078649,291.1296691894531,294.1499938964844,264.302001953125,262.47857666015625,268.47076416015625,264.2917785644531,290.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59988784790039,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.222412109375,0.0,0.0,9.777190280146895e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0001029580816975,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3015441894531,0.0,0.0,7.604480924783275e-05,291.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001029585910146,292.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1436767578125,0.0,0.0,0.0004883888177573,291.1280822753906,294.1499938964844,264.30224609375,262.47869873046875,268.43218994140625,264.2938842773437,290.4641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61103248596192,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0001031384017551,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0004892417928203,291.12481689453125,294.1499938964844,264.3018798828125,262.4782409667969,268.3559875488281,264.29693603515625,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.633941650390625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059631347656,0.0,0.0,9.794266225071624e-05,292.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.00010313790699,291.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,7.617761730216444e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0001031384017551,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0004892417928203,291.12481689453125,294.1499938964844,264.3018798828125,262.4782409667969,268.3559875488281,264.29693603515625,290.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.633941650390625,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.811180643737316e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001033165244734,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0004900867352262,291.1214904785156,294.1499938964844,264.3004150390625,262.4768981933594,268.28106689453125,264.29852294921875,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65746688842773,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,9.811180643737316e-05,292.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.0001033160297083,291.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,7.630917389178649e-05,291.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001033165244734,292.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128845214844,0.0,0.0,0.0004900867352262,291.1214904785156,294.1499938964844,264.3004150390625,262.4768981933594,268.28106689453125,264.29852294921875,290.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65746688842773,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,9.827812027651817e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.000103491169284,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001034916567732,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0004909175331704,291.1180725097656,294.1499938964844,264.2980041503906,262.47479248046875,268.20733642578125,264.2987365722656,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68128204345703,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,9.827812027651817e-05,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,0.000103491169284,291.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,7.643853314220905e-05,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001034916567732,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0004909175331704,291.1180725097656,294.1499938964844,264.2980041503906,262.47479248046875,268.20733642578125,264.2987365722656,290.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.68128204345703,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,9.844030137173831e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,0.0001036624453263,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0004917277256026,291.11456298828125,294.1499938964844,264.2947692871094,262.4720153808594,268.1347961425781,264.2977600097656,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.705055236816406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,9.844030137173831e-05,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0001036619578371,291.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.232177734375,0.0,0.0,7.656466914340854e-05,291.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,0.0001036624453263,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823669433594,0.0,0.0,0.0004917277256026,291.11456298828125,294.1499938964844,264.2947692871094,262.4720153808594,268.1347961425781,264.2977600097656,290.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.705055236816406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1490173339844,0.0,0.0,9.851941285887732e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,0.0001037452748278,291.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236022949219,0.0,0.0,7.662620191695169e-05,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,0.000103745755041,292.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,0.0004921228974126,291.1127624511719,294.1499938964844,264.2928771972656,262.4704284667969,268.0989990234375,264.2968444824219,290.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.71681404113769,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,9.859696729108693e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,0.000103826947452,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,7.668652688153088e-05,291.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7545471191406,0.0,0.0,0.0001038274203892,292.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,0.0004925103276036,291.1109313964844,294.1499938964844,264.2908630371094,262.4687194824219,268.0634765625,264.2956848144531,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.72843170166016,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,9.874668467091396e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,7.680297130718827e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001039850831148,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0004932582378387,291.10723876953125,294.1499938964844,264.286376953125,262.4649658203125,267.99322509765625,264.292724609375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75107192993164,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,9.874668467091396e-05,292.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,0.0001039846101775,291.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19805908203125,0.0,0.0,7.680297130718827e-05,291.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,0.0001039850831148,292.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0004932582378387,291.10723876953125,294.1499938964844,264.286376953125,262.4649658203125,267.99322509765625,264.292724609375,290.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75107192993164,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.888796193990856e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001041333889588,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001041338546201,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0004939639475196,291.1034545898437,294.1499938964844,264.2815246582031,262.4609069824219,267.9241027832031,264.2890319824219,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77260398864746,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.888796193990856e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0001041333889588,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1811218261719,0.0,0.0,7.691285281907767e-05,291.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0001041338546201,292.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.037109375,0.0,0.0,0.0004939639475196,291.1034545898437,294.1499938964844,264.2815246582031,262.4609069824219,267.9241027832031,264.2890319824219,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.213950806544517e-08,0.001053653890267,-0.030846856534481,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77260398864746,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,9.901927114697172e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0001042721269186,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0004946198896504,291.099609375,294.1499938964844,264.2763671875,262.4566345214844,267.8560485839844,264.2847595214844,290.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.792627334594727,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0930480957031,0.0,0.0,9.901927114697172e-05,292.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,0.0001042716612573,291.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.164306640625,0.0,0.0,7.701498543610796e-05,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0001042721269186,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02215576171875,0.0,0.0,0.0004946198896504,291.099609375,294.1499938964844,264.2763671875,262.4566345214844,267.8560485839844,264.2847595214844,290.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303072338681886e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119713306427,60.0,-18.792627334594727,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001043978263624,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.0001043982847477,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0004952183226123,291.0956420898437,294.1499938964844,264.27105712890625,262.4522705078125,267.78912353515625,264.280029296875,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.81074905395508,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,9.913907706504688e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001043978263624,291.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1475524902344,0.0,0.0,7.71081613493152e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,0.0001043982847477,292.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.0004952183226123,291.0956420898437,294.1499938964844,264.27105712890625,262.4522705078125,267.78912353515625,264.280029296875,290.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452303188581482e-08,0.0010563285322859,-0.0316653437912464,0.0,0.0,0.0,-0.0109859509393572,60.0,-18.81074905395508,-0.0,-7.607957286381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0693664550781,0.0,0.0,9.919419244397432e-05,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001044558739522,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,7.715103856753558e-05,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,0.0001044563250616,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998474121094,0.0,0.0,0.0004954937030561,291.0936279296875,294.1499938964844,264.26837158203125,262.4500732421875,267.7560729980469,264.27752685546875,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096204495956e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.818967819213867,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0615234375,0.0,0.0,9.924587357090786e-05,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0001045102981152,291.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,7.719123095739633e-05,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69976806640625,0.0,0.0,0.0001045107492245,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9924621582031,0.0,0.0,0.0004957518540322,291.0915832519531,294.1499938964844,264.2657165527344,262.4479064941406,267.7232666015625,264.2749938964844,290.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.82657623291016,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001046075558406,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.000104607999674,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0004962132079526,291.0874328613281,294.1499938964844,264.2605285644531,262.4436950683594,267.6584777832031,264.2698059082031,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.839807510375977,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0458679199219,0.0,0.0,9.933822730090468e-05,292.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001046075558406,291.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,7.726305921096355e-05,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888427734375,0.0,0.0,0.000104607999674,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0004962132079526,291.0874328613281,294.1499938964844,264.2605285644531,262.4436950683594,267.6584777832031,264.2698059082031,290.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.839807510375977,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,0.0001046886318363,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,0.0004965957487002,291.0832214355469,294.1499938964844,264.255615234375,262.439697265625,267.59478759765625,264.2646789550781,290.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.850004196166992,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,9.941479947883636e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001046881952788,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09783935546875,0.0,0.0,7.732262019999325e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.677978515625,0.0,0.0,0.0001046886318363,292.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9630126953125,0.0,0.0,0.0004965957487002,291.0832214355469,294.1499938964844,264.255615234375,262.439697265625,267.59478759765625,264.2646789550781,290.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.850004196166992,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,9.947446233127266e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,0.0001047514597303,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,0.000496893771924,291.0788879394531,294.1499938964844,264.2510681152344,262.4360656738281,267.5321350097656,264.2596740722656,290.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.856857299804688,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,9.947446233127266e-05,292.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0001047510231728,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0814514160156,0.0,0.0,7.73690189816989e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6671142578125,0.0,0.0,0.0001047514597303,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94842529296875,0.0,0.0,0.000496893771924,291.0788879394531,294.1499938964844,264.2510681152344,262.4360656738281,267.5321350097656,264.2596740722656,290.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870025045685908e-08,0.0010599005036056,-0.0327582918107509,0.0,0.0,0.0,-0.0111930342391133,60.0,-18.856857299804688,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,9.951632091542706e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0001047955374815,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.000497102853842,291.0744934082031,294.1499938964844,264.2470397949219,262.432861328125,267.4705810546875,264.2549743652344,290.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.86006736755371,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9993591308594,0.0,0.0,9.951632091542706e-05,292.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001047951082,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0651550292969,0.0,0.0,7.740157889202237e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0001047955374815,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.000497102853842,291.0744934082031,294.1499938964844,264.2470397949219,262.432861328125,267.4705810546875,264.2549743652344,290.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922140690818653e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.86006736755371,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99169921875,0.0,0.0,9.953015978680924e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001048096892191,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,7.741234003333375e-05,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,0.0001048101112246,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266357421875,0.0,0.0,0.0004971720045432,291.072265625,294.1499938964844,264.2452697753906,262.4314880371094,267.4402160644531,264.2528076171875,290.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605064453557,1.2939367799447156e-08,0.0010604934068396,-0.032939713448286,0.0,0.0,0.0,-0.0112274102866649,60.0,-18.860157012939453,-0.0,-7.66807204399811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,9.95397931546904e-05,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.000104819824628,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489807128906,0.0,0.0,7.741983426967636e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6454772949219,0.0,0.0,0.0001048202539095,292.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9194030761719,0.0,0.0,0.0004972201422788,291.07000732421875,294.1499938964844,264.2436828613281,262.4302673339844,267.4101257324219,264.2507629394531,290.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606088908389,1.295134488543681e-08,0.0010605959687381,-0.0329710468649864,0.0,0.0,0.0,-0.0112333483994007,60.0,-18.859338760375977,-0.0,-7.66955352560217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,9.954458073480056e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001048252961481,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0004972440656274,291.0654296875,294.1499938964844,264.2411193847656,262.4283447265625,267.35076904296875,264.2471008300781,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.854717254638672,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9687805175781,0.0,0.0,9.954458073480056e-05,292.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0001048248814186,291.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,7.742355955997482e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001048252961481,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049987792969,0.0,0.0,0.0004972440656274,291.0654296875,294.1499938964844,264.2411193847656,262.4283447265625,267.35076904296875,264.2471008300781,290.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957276140923568e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362885847687,60.0,-18.854717254638672,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.952948312275112e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001048093981808,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0004971686867065,291.0607604980469,294.1499938964844,264.239501953125,262.4272155761719,267.29248046875,264.244140625,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.845722198486328,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95361328125,0.0,0.0,9.952948312275112e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001048089834512,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.016845703125,0.0,0.0,7.741181616438553e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6239013671875,0.0,0.0,0.0001048093981808,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0004971686867065,291.0607604980469,294.1499938964844,264.239501953125,262.4272155761719,267.29248046875,264.244140625,290.2377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938427218500692e-08,0.0010604856070131,-0.0329372510313987,0.0,0.0,0.0,-0.0112269446253776,60.0,-18.845722198486328,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.94934598566033e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001047710538841,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,7.738379645161331e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001047714613378,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0004969887668266,291.0559997558594,294.1499938964844,264.2389221191406,262.4269714355469,267.2353210449219,264.2420654296875,290.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601144749671,1.289350581856752e-08,0.0010601015528663,-0.0328197255730629,0.0,0.0,0.0,-0.011204675771296,60.0,-18.83212852478028,-0.0,-7.662401912966743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.93853759765625,0.0,0.0,9.94934598566033e-05,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,0.0001047710538841,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,7.738379645161331e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0001047714613378,292.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0004969887668266,291.0559997558594,294.1499938964844,264.2389221191406,262.4269714355469,267.2353210449219,264.2420654296875,290.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601144749671,1.289350581856752e-08,0.0010601015528663,-0.0328197255730629,0.0,0.0,0.0,-0.011204675771296,60.0,-18.83212852478028,-0.0,-7.662401912966743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,9.943673649104312e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001047113255481,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.73396750446409e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0001047117257257,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0004967054119333,291.0511779785156,294.1499938964844,264.23956298828125,262.4277648925781,267.17919921875,264.2408752441406,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595096973702,1.2822784611898896e-08,0.0010594968916848,-0.0326346941292285,0.0,0.0,0.0,-0.0111696170642972,60.0,-18.81412506103516,-0.0,-7.653661526774158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
