time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683640,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9235534667969,0.0,0.0,9.943673649104312e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001047113255481,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,7.73396750446409e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0001047117257257,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622436523437,0.0,0.0,0.0004967054119333,291.0511779785156,294.1499938964844,264.23956298828125,262.4277648925781,267.17919921875,264.2408752441406,290.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595096973702,1.2822784611898896e-08,0.0010594968916848,-0.0326346941292285,0.0,0.0,0.0,-0.0111696170642972,60.0,-18.81412506103516,-0.0,-7.653661526774158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,9.940048767020926e-05,292.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001046731558744,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9772644042969,0.0,0.0,7.731148798484355e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,0.0001046735560521,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0004965243861079,291.0487365722656,294.1499938964844,264.2403564453125,262.4285888671875,267.1515808105469,264.24072265625,290.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591234313324,1.2777602975688753e-08,0.001059110625647,-0.0325164832174778,0.0,0.0,0.0,-0.0111472187563776,60.0,-18.803089141845703,-0.0,-7.648080213584765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086303710937,0.0,0.0,9.935894922818989e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,0.0001046294128173,291.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.96942138671875,0.0,0.0,7.727917545707896e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,0.0001046298129949,291.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84814453125,0.0,0.0,0.0004963168757967,291.0462951660156,294.1499938964844,264.24151611328125,262.4296875,267.1242370605469,264.2408447265625,290.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586807038635,1.2725827502890752e-08,0.0010586680145934,-0.0323810167610645,0.0,0.0,0.0,-0.0111215515062212,60.0,-18.79086875915528,-0.0,-7.64168746059113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,9.926091297529638e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001045261815306,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.720292342128232e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001045265744323,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0004958272329531,291.04132080078125,294.1499938964844,264.2449645996094,262.432861328125,267.0703430175781,264.241943359375,290.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576357599347,1.2603638133157348e-08,0.00105762318708,-0.0320613160729408,0.0,0.0,0.0,-0.0110609773546457,60.0,-18.76302528381348,-0.0,-7.626610454281035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938293457031,0.0,0.0,9.926091297529638e-05,292.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001045261815306,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.720292342128232e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001045265744323,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8341064453125,0.0,0.0,0.0004958272329531,291.04132080078125,294.1499938964844,264.2449645996094,262.432861328125,267.0703430175781,264.241943359375,290.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576357599347,1.2603638133157348e-08,0.00105762318708,-0.0320613160729408,0.0,0.0,0.0,-0.0110609773546457,60.0,-18.76302528381348,-0.0,-7.626610454281035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,9.914427937474102e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001044033633661,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,7.71122140577063e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001044037489918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.000495244632475,291.0362548828125,294.1499938964844,264.25,262.4373779296875,267.01763916015625,264.24444580078125,290.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458277964810804e-08,0.0010563803371042,-0.0316809751093387,0.0,0.0,0.0,-0.0109889172017574,60.0,-18.73016929626465,-0.0,-7.60869340865611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.87908935546875,0.0,0.0,9.914427937474102e-05,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0001044033633661,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,7.71122140577063e-05,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704650878906,0.0,0.0,0.0001044037489918,291.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.000495244632475,291.0362548828125,294.1499938964844,264.25,262.4373779296875,267.01763916015625,264.24444580078125,290.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458277964810804e-08,0.0010563803371042,-0.0316809751093387,0.0,0.0,0.0,-0.0109889172017574,60.0,-18.73016929626465,-0.0,-7.60869340865611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,9.902173769660294e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001042743315338,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.70168990129605e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001042747098836,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063049316406,0.0,0.0,0.0004946325207129,291.0311279296875,294.1499938964844,264.2574462890625,262.44403076171875,266.9660339355469,264.2484741210937,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305561014613886e-08,0.0010550745064392,-0.0312813706696033,0.0,0.0,0.0,-0.0109132081270217,60.0,-18.69356155395508,-0.0,-7.589892447867896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86444091796875,0.0,0.0,9.902173769660294e-05,292.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001042743315338,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228515625,0.0,0.0,7.70168990129605e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,0.0001042747098836,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063049316406,0.0,0.0,0.0004946325207129,291.0311279296875,294.1499938964844,264.2574462890625,262.44403076171875,266.9660339355469,264.2484741210937,290.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550868464633,1.2305561014613886e-08,0.0010550745064392,-0.0312813706696033,0.0,0.0,0.0,-0.0109132081270217,60.0,-18.69356155395508,-0.0,-7.589892447867896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,9.890741057461128e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001041539435391,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,7.692798681091517e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0001041543218889,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,0.0004940615035593,291.0259094238281,294.1499938964844,264.26788330078125,262.45330810546875,266.91571044921875,264.2546691894531,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163080320704012e-08,0.0010538562200963,-0.0309085398912429,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.65530014038086,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8498840332031,0.0,0.0,9.890741057461128e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001041539435391,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.90753173828125,0.0,0.0,7.692798681091517e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492858886719,0.0,0.0,0.0001041543218889,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79248046875,0.0,0.0,0.0004940615035593,291.0259094238281,294.1499938964844,264.26788330078125,262.45330810546875,266.91571044921875,264.2546691894531,290.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163080320704012e-08,0.0010538562200963,-0.0309085398912429,0.0,0.0,0.0,-0.0108425747603178,60.0,-18.65530014038086,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426208496094,0.0,0.0,9.88541723927483e-05,292.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,0.0001040978895616,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89990234375,0.0,0.0,7.688657933613285e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,0.0001040982533595,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0004937955527566,291.0232849121094,294.1499938964844,264.274169921875,262.4588928222656,266.8910522460937,264.2587585449219,290.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533009190112,1.2096729840038734e-08,0.0010532888118177,-0.0307349134236574,0.0,0.0,0.0,-0.0108096823096275,60.0,-18.635950088500977,-0.0,-7.564220538824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353881835937,0.0,0.0,9.88026731647551e-05,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,0.0001040436545736,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8923034667969,0.0,0.0,7.684651791350916e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0001040440256474,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.000493538333103,291.0206298828125,294.1499938964844,264.2810974121094,262.4650573730469,266.8666687011719,264.2632751464844,290.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.2032543850182265e-08,0.0010527399135753,-0.0305669493973255,0.0,0.0,0.0,-0.0107778618112206,60.0,-18.61654663085937,-0.0,-7.556339198799834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,9.870909707387908e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001039451235556,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.677373650949448e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001039454800775,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,0.0004930709255859,291.0152893066406,294.1499938964844,264.2968139648437,262.47906494140625,266.81884765625,264.2742919921875,290.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517546907067,1.191591714189144e-08,0.0010517426999285,-0.0302617512643337,0.0,0.0,0.0,-0.0107200453057885,60.0,-18.57784080505371,-0.0,-7.542028868101627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8210144042969,0.0,0.0,9.870909707387908e-05,292.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001039451235556,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8771667480469,0.0,0.0,7.677373650949448e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281982421875,0.0,0.0,0.0001039454800775,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,0.0004930709255859,291.0152893066406,294.1499938964844,264.2968139648437,262.47906494140625,266.81884765625,264.2742919921875,290.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517546907067,1.191591714189144e-08,0.0010517426999285,-0.0302617512643337,0.0,0.0,0.0,-0.0107200453057885,60.0,-18.57784080505371,-0.0,-7.542028868101627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.862747538136318e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001038591726683,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,7.671025377931073e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001038595291902,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,0.0004926631809212,291.0098571777344,294.1499938964844,264.3148803710937,262.4951171875,266.7721252441406,264.28741455078125,290.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508846025913,1.1814185185698989e-08,0.0010508728446438,-0.0299955233931541,0.0,0.0,0.0,-0.0106696132570505,60.0,-18.539527893066406,-0.0,-7.52955671146083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,9.862747538136318e-05,292.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,0.0001038591726683,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,7.671025377931073e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177001953125,0.0,0.0,0.0001038595291902,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,0.0004926631809212,291.0098571777344,294.1499938964844,264.3148803710937,262.4951171875,266.7721252441406,264.28741455078125,290.103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508846025913,1.1814185185698989e-08,0.0010508728446438,-0.0299955233931541,0.0,0.0,0.0,-0.0106696132570505,60.0,-18.539527893066406,-0.0,-7.52955671146083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0004923256929032,291.0043640136719,294.1499938964844,264.3349914550781,262.5130310058594,266.7267150878906,264.3029479980469,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50219917297364,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,9.855991083895788e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0001037880283547,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,7.665769953746349e-05,291.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072326660156,0.0,0.0,0.0001037883776007,291.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,0.0004923256929032,291.0043640136719,294.1499938964844,264.3349914550781,262.5130310058594,266.7267150878906,264.3029479980469,290.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.001050152699463,-0.029775122180581,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50219917297364,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,9.85079605015926e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83221435546875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001037336769513,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0004920662613585,290.998779296875,294.1499938964844,264.3569641113281,262.5325622558594,266.6825866699219,264.3206481933594,290.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46622085571289,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,9.85079605015926e-05,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406799316406,0.0,0.0,0.0001037333277054,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83221435546875,0.0,0.0,7.661729614483193e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0001037336769513,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.0004920662613585,290.998779296875,294.1499938964844,264.3569641113281,262.5325622558594,266.6825866699219,264.3206481933594,290.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46622085571289,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,9.848832269199193e-05,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384521484375,0.0,0.0,0.0001037126494338,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8247985839844,0.0,0.0,7.660202390979975e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,0.0001037129986798,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0004919681814499,290.9959716796875,294.1499938964844,264.3685607910156,262.5429077148437,266.6610107421875,264.33026123046875,290.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44890022277832,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.84727594186552e-05,292.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001036962639773,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173828125,0.0,0.0,7.658992399228737e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862976074219,0.0,0.0,0.0001036966059473,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0004918904160149,290.9931335449219,294.1499938964844,264.38055419921875,262.5535583496094,266.6397399902344,264.3403625488281,290.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43206024169922,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,9.84544021775946e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001036769317579,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001036772737279,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.000491798738949,290.9873962402344,294.1499938964844,264.4055480957031,262.5757751464844,266.5981140136719,264.36181640625,290.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39988899230957,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75006103515625,0.0,0.0,9.84544021775946e-05,292.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001036769317579,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026428222656,0.0,0.0,7.657564128749073e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4758605957031,0.0,0.0,0.0001036772737279,291.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,0.000491798738949,290.9873962402344,294.1499938964844,264.4055480957031,262.5757751464844,266.5981140136719,264.36181640625,290.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.39988899230957,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,0.0004917921614833,290.9815979003906,294.1499938964844,264.43170166015625,262.5990600585937,266.5577087402344,264.3848876953125,290.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36999893188477,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7360534667969,0.0,0.0,9.845308522926643e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0001036755493259,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879333496094,0.0,0.0,7.657461537746713e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.00010367588402,291.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68438720703125,0.0,0.0,0.0004917921614833,290.9815979003906,294.1499938964844,264.43170166015625,262.5990600585937,266.5577087402344,264.3848876953125,290.03643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.36999893188477,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,9.84671714832075e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0001036907196976,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0004918625345453,290.9757080078125,294.1499938964844,264.45880126953125,262.6231384277344,266.5185241699219,264.4093933105469,290.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.342390060424805,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220764160156,0.0,0.0,9.84671714832075e-05,291.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0001036903850035,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,7.658557296963409e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549865722656,0.0,0.0,0.0001036907196976,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67108154296875,0.0,0.0,0.0004918625345453,290.9757080078125,294.1499938964844,264.45880126953125,262.6231384277344,266.5185241699219,264.4093933105469,290.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.342390060424805,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001037185356835,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,0.0004919945495203,290.9697570800781,294.1499938964844,264.4866027832031,262.6478881835937,266.4805908203125,264.43511962890625,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.316797256469727,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081604003906,0.0,0.0,9.849358320934698e-05,291.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0001037182082654,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587280273437,0.0,0.0,7.660612027393654e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4445495605469,0.0,0.0,0.0001037185356835,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,0.0004919945495203,290.9697570800781,294.1499938964844,264.4866027832031,262.6478881835937,266.4805908203125,264.43511962890625,290.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.316797256469727,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,9.850991773419082e-05,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150146484375,0.0,0.0,0.0001037354086292,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75146484375,0.0,0.0,7.66188240959309e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001037357360473,291.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512451171875,0.0,0.0,0.0004920760984532,290.9667663574219,294.1499938964844,264.5007019042969,262.6604309082031,266.4620666503906,264.4483947753906,290.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30460357666016,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943054199219,0.0,0.0,9.852723451331258e-05,291.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.000103753649455,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,7.663229189347476e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43414306640625,0.0,0.0,0.0001037539695971,291.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446533203125,0.0,0.0,0.000492162653245,290.9637451171875,294.1499938964844,264.5149230957031,262.67303466796875,266.4438781738281,264.4618835449219,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.292648315429688,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000103791411675,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.0001037917318171,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,0.0004923417582176,290.9576110839844,294.1499938964844,264.54345703125,262.69842529296875,266.4083251953125,264.4893798828125,289.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26907539367676,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68048095703125,0.0,0.0,9.856309770839287e-05,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000103791411675,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.729736328125,0.0,0.0,7.666018063900992e-05,290.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237060546875,0.0,0.0,0.0001037917318171,291.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6314697265625,0.0,0.0,0.0004923417582176,290.9576110839844,294.1499938964844,264.54345703125,262.69842529296875,266.4083251953125,264.4893798828125,289.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26907539367676,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,9.860027057584376e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001038308764691,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0004925274988636,290.9514465332031,294.1499938964844,264.5720520019531,262.7238464355469,266.3739318847656,264.51739501953125,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24575424194336,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6667175292969,0.0,0.0,9.860027057584376e-05,291.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001038305636029,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,7.668909529456869e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,0.0001038308764691,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,0.0004925274988636,290.9514465332031,294.1499938964844,264.5720520019531,262.7238464355469,266.3739318847656,264.51739501953125,289.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24575424194336,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,9.863847662927584e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0001038711052387,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004927183617837,290.9451904296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3406982421875,264.5456848144531,289.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.222702026367188,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529846191406,0.0,0.0,9.863847662927584e-05,291.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975891113281,0.0,0.0,0.0001038707996485,291.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,7.671881030546501e-05,290.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4028625488281,0.0,0.0,0.0001038711052387,291.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.605224609375,0.0,0.0,0.0004927183617837,290.9451904296875,294.1499938964844,264.6004638671875,262.74908447265625,266.3406982421875,264.5456848144531,289.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.222702026367188,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
