time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685980,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,9.867746121017262e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001039121634676,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004929131246171,290.9388427734375,294.1499938964844,264.62841796875,262.77392578125,266.3086853027344,264.57403564453125,289.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20003700256348,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392822265625,0.0,0.0,9.867746121017262e-05,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924621582031,0.0,0.0,0.0001039118578773,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,7.674913649680093e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924255371094,0.0,0.0,0.0001039121634676,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.0004929131246171,290.9388427734375,294.1499938964844,264.62841796875,262.77392578125,266.3086853027344,264.57403564453125,289.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20003700256348,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324768066406,0.0,0.0,9.869717177934945e-05,291.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,0.0001039326161844,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67950439453125,0.0,0.0,7.676446693949401e-05,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001039329144987,291.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0004930115537717,290.9356384277344,294.1499938964844,264.6421813964844,262.7861328125,266.2930908203125,264.588134765625,289.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.188879013061523,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,9.871697693597524e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,0.0001039534690789,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67236328125,0.0,0.0,7.677987014176324e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819885253906,0.0,0.0,0.0001039537746692,291.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0004931105067953,290.93243408203125,294.1499938964844,264.6557312011719,262.7981872558594,266.2777404785156,264.6021728515625,289.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.17784118652344,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.875679097604008e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.000103995691461,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0004933094023726,290.9259338378906,294.1499938964844,264.68218994140625,262.8216857910156,266.2477722167969,264.6298828125,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.156234741210938,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120300292969,0.0,0.0,9.875679097604008e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001039953931467,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6581420898437,0.0,0.0,7.681082934141159e-05,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.000103995691461,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0004933094023726,290.9259338378906,294.1499938964844,264.68218994140625,262.8216857910156,266.2477722167969,264.6298828125,289.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.156234741210938,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,9.87966632237658e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001040373826981,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439514160156,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001040376810124,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,0.0004935085889883,290.9193725585937,294.1499938964844,264.70751953125,262.8441772460937,266.2188720703125,264.6569519042969,289.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13536834716797,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59844970703125,0.0,0.0,9.87966632237658e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0001040373826981,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439514160156,0.0,0.0,7.684184674872085e-05,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.0001040376810124,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531311035156,0.0,0.0,0.0004935085889883,290.9193725585937,294.1499938964844,264.70751953125,262.8441772460937,266.2188720703125,264.6569519042969,289.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.13536834716797,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.88363681244664e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298217773437,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.0001040794959408,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0004937069606967,290.9127197265625,294.1499938964844,264.73150634765625,262.8655090332031,266.19091796875,264.68310546875,289.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1153507232666,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.88363681244664e-05,291.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001040792049025,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298217773437,0.0,0.0,7.687273318879306e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3507080078125,0.0,0.0,0.0001040794959408,291.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,0.0004937069606967,290.9127197265625,294.1499938964844,264.73150634765625,262.8655090332031,266.19091796875,264.68310546875,289.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1153507232666,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.887570195132868e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001041206269292,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0004939034115523,290.9060363769531,294.1499938964844,264.75396728515625,262.88543701171875,266.1639404296875,264.7080993652344,289.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.096303939819336,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.887570195132868e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,0.0001041206269292,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61572265625,0.0,0.0,7.690332131460309e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3402404785156,0.0,0.0,0.0001041209179675,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5272521972656,0.0,0.0,0.0004939034115523,290.9060363769531,294.1499938964844,264.75396728515625,262.88543701171875,266.1639404296875,264.7080993652344,289.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.096303939819336,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56463623046875,0.0,0.0,9.88951651379466e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001041411233018,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,7.691845530644059e-05,290.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33502197265625,0.0,0.0,0.0001041414070641,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,0.000494000618346,290.90264892578125,294.1499938964844,264.7645263671875,262.8948059082031,266.1507873535156,264.7200927734375,289.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08719253540039,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,9.891443914966658e-05,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0001041614232235,290.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,7.693345105508342e-05,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001041617069859,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0004940969520248,290.89923095703125,294.1499938964844,264.77459716796875,262.9037780761719,266.13787841796875,264.731689453125,289.8632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07838630676269,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,9.895238326862454e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001042013827827,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,7.696296233916655e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001042016592691,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0004942864761687,290.8923645019531,294.1499938964844,264.7932434082031,262.9203186035156,266.1126403808594,264.7536926269531,289.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.061656951904297,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,9.895238326862454e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0001042013827827,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,7.696296233916655e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001042016592691,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014953613281,0.0,0.0,0.0004942864761687,290.8923645019531,294.1499938964844,264.7932434082031,262.9203186035156,266.1126403808594,264.7536926269531,289.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.061656951904297,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,9.898930147755892e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.699167326791212e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001042405347106,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0004944709362462,290.88543701171875,294.1499938964844,264.80963134765625,262.93487548828125,266.0882263183594,264.7738342285156,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04629135131836,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53106689453125,0.0,0.0,9.898930147755892e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001042402655002,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,7.699167326791212e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088684082031,0.0,0.0,0.0001042405347106,291.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4886474609375,0.0,0.0,0.0004944709362462,290.88543701171875,294.1499938964844,264.80963134765625,262.93487548828125,266.0882263183594,264.7738342285156,289.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04629135131836,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.90249973256141e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0004946492845192,290.87841796875,294.1499938964844,264.8235778808594,262.9472351074219,266.06451416015625,264.7919006347656,289.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03240966796875,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,9.90249973256141e-05,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001042778603732,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5597229003906,0.0,0.0,7.701943832216784e-05,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001042781295836,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0004946492845192,290.87841796875,294.1499938964844,264.8235778808594,262.9472351074219,266.06451416015625,264.7919006347656,289.8235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.03240966796875,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,0.0001043142110574,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0004948204150423,290.871337890625,294.1499938964844,264.83477783203125,262.9571838378906,266.04150390625,264.8076171875,289.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.020139694213867,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,9.90592670859769e-05,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93731689453125,0.0,0.0,0.000104313941847,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,7.70460901549086e-05,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879333496094,0.0,0.0,0.0001043142110574,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4630126953125,0.0,0.0,0.0004948204150423,290.871337890625,294.1499938964844,264.83477783203125,262.9571838378906,266.04150390625,264.8076171875,289.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.020139694213867,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976806640625,0.0,0.0,9.907577623380348e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001043313313857,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,7.705893222009763e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2826843261719,0.0,0.0,0.0001043315933202,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566345214844,0.0,0.0,0.0004949028952978,290.8677673339844,294.1499938964844,264.8393249511719,262.9612121582031,266.0302124023437,264.8144836425781,289.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.01468849182129,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,9.909187065204604e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.000104348284367,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,7.707145414315164e-05,290.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2774658203125,0.0,0.0,0.0001043485463014,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45025634765625,0.0,0.0,0.0004949833382852,290.8641967773437,294.1499938964844,264.84307861328125,262.9645690917969,266.01910400390625,264.8207092285156,289.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.00967025756836,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001043809679686,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0004951371229253,290.8569641113281,294.1499938964844,264.8482360839844,262.9691162109375,265.9972229003906,264.83111572265625,289.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00096321105957,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,9.912265522871166e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,0.0001043807060341,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,7.709539931965992e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669677734375,0.0,0.0,0.0001043809679686,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0004951371229253,290.8569641113281,294.1499938964844,264.8482360839844,262.9691162109375,265.9972229003906,264.83111572265625,289.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.00096321105957,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,9.915127157000823e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0004952800809405,290.84967041015625,294.1499938964844,264.8500061035156,262.970703125,265.975830078125,264.8385009765625,289.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.994304656982422,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,9.915127157000823e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,0.0001044108357746,290.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043640136719,0.0,0.0,7.711764919804409e-05,290.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,0.000104411097709,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,0.0004952800809405,290.84967041015625,294.1499938964844,264.8500061035156,262.970703125,265.975830078125,264.8385009765625,289.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466117915721496e-08,0.0010564469266682,-0.0317014902830123,0.0,0.0,0.0,-0.0109928008168935,60.0,-17.994304656982422,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0004953768802806,290.8423156738281,294.1499938964844,264.8480529785156,262.9689636230469,265.9548034667969,264.8426818847656,289.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98915672302246,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45123291015625,0.0,0.0,9.917064744513482e-05,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9133605957031,0.0,0.0,0.0001044312448357,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906005859375,0.0,0.0,7.713271770626307e-05,290.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459716796875,0.0,0.0,0.0001044314994942,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120483398437,0.0,0.0,0.0004953768802806,290.8423156738281,294.1499938964844,264.8480529785156,262.9689636230469,265.9548034667969,264.8426818847656,289.7578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490235512530036e-08,0.0010566532146185,-0.0317645967006683,0.0,0.0,0.0,-0.0110047571361064,60.0,-17.98915672302246,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.91742344922386e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0001044352757162,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,0.0004953948082402,290.8348693847656,294.1499938964844,264.84234619140625,262.9638977050781,265.93408203125,264.8433837890625,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.984411239624023,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,9.91742344922386e-05,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001044350210577,290.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,7.713551167398691e-05,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0001044352757162,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993530273437,0.0,0.0,0.0004953948082402,290.8348693847656,294.1499938964844,264.84234619140625,262.9638977050781,265.93408203125,264.8433837890625,289.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494681733699052e-08,0.0010566912824288,-0.0317762270569801,0.0,0.0,0.0,-0.0110069615766406,60.0,-17.984411239624023,-0.0,-7.613178354404226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.917039278661832e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001044309829012,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47003173828125,0.0,0.0,7.713252125540748e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301940917969,0.0,0.0,0.0001044312302838,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.0004953755997121,290.8311462402344,294.1499938964844,264.83819580078125,262.960205078125,265.923828125,264.8423767089844,289.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566627606749,1.2489884682054251e-08,0.0010566503042355,-0.0317636765539646,0.0,0.0,0.0,-0.0110045839101076,60.0,-17.98203468322754,-0.0,-7.612587182848074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,9.9163458799012e-05,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,0.0001044236851157,290.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,7.712713704677299e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,0.0001044239324983,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,0.0004953410243615,290.827392578125,294.1499938964844,264.83319091796875,262.9557800292969,265.9136047363281,264.840576171875,289.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565888369455,1.2481238265138472e-08,0.0010565763805061,-0.031741052865982,0.0,0.0,0.0,-0.0110002979636192,60.0,-17.979639053344727,-0.0,-7.61152207928717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0004952217568643,290.81982421875,294.1499938964844,264.8208312988281,262.94482421875,265.893310546875,264.8344116210937,289.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.974794387817383,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,9.913959365803748e-05,291.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89471435546875,0.0,0.0,0.0001043985539581,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,7.710856880294159e-05,290.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001043987940647,291.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,0.0004952217568643,290.81982421875,294.1499938964844,264.8208312988281,262.94482421875,265.893310546875,264.8344116210937,289.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.974794387817383,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39862060546875,0.0,0.0,9.910372318699956e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001043610245687,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0004950426518917,290.81219482421875,294.1499938964844,264.8055419921875,262.9312438964844,265.87310791015625,264.8251037597656,289.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96989631652832,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39862060546875,0.0,0.0,9.910372318699956e-05,291.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883972167969,0.0,0.0,0.0001043607844621,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359436035156,0.0,0.0,7.708067278144881e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001043610245687,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3614196777344,0.0,0.0,0.0004950426518917,290.81219482421875,294.1499938964844,264.8055419921875,262.9312438964844,265.87310791015625,264.8251037597656,289.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96989631652832,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001043119118548,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.000494809646625,290.8045349121094,294.1499938964844,264.78759765625,262.9153137207031,265.8529968261719,264.812744140625,289.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.964962005615234,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
