time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,9.905707702273504e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,0.0001043116717482,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,7.704439485678449e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001043119118548,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3488464355469,0.0,0.0,0.000494809646625,290.8045349121094,294.1499938964844,264.78759765625,262.9153137207031,265.8529968261719,264.812744140625,289.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.964962005615234,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,9.900081931846216e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001042524236254,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.000104252656456,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0004945286200381,290.7967834472656,294.1499938964844,264.7672424316406,262.897216796875,265.8329162597656,264.79754638671875,289.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.960006713867188,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3724670410156,0.0,0.0,9.900081931846216e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.0001042524236254,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088439941406,0.0,0.0,7.700062997173518e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.000104252656456,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0004945286200381,290.7967834472656,294.1499938964844,264.7672424316406,262.897216796875,265.8329162597656,264.79754638671875,289.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.960006713867188,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,9.89693362498656e-05,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001042192743625,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.402099609375,0.0,0.0,7.697614637436345e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001042195071931,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3300170898437,0.0,0.0,0.0004943713429383,290.7928771972656,294.1499938964844,264.7562561035156,262.887451171875,265.8228454589844,264.7889099121094,289.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.957523345947266,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594665527344,0.0,0.0,9.893588139675558e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001041840441757,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,7.695012754993513e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0001041842770064,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32373046875,0.0,0.0,0.0004942042287439,290.7889709472656,294.1499938964844,264.7447509765625,262.87725830078125,265.81280517578125,264.7796630859375,289.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.955039978027344,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34649658203125,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0004938445053994,290.7811279296875,294.1499938964844,264.72039794921875,262.8556213378906,265.7926330566406,264.7596740722656,289.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.9500675201416,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34649658203125,0.0,0.0,9.88638639682904e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86248779296875,0.0,0.0,0.0001041082068695,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,7.689410995226353e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001041084397002,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0004938445053994,290.7811279296875,294.1499938964844,264.72039794921875,262.8556213378906,265.7926330566406,264.7596740722656,289.6532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.9500675201416,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001040257411659,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,0.0004934522439725,290.7732238769531,294.1499938964844,264.6944580078125,262.83258056640625,265.7723999023437,264.7377014160156,289.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94508934020996,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,9.878532728180288e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001040255156112,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684997558594,0.0,0.0,7.683302828809246e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001040257411659,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987365722656,0.0,0.0,0.0004934522439725,290.7732238769531,294.1499938964844,264.6944580078125,262.83258056640625,265.7723999023437,264.7377014160156,289.6402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.94508934020996,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001039374619722,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0004930334980599,290.7652587890625,294.1499938964844,264.6671447753906,262.808349609375,265.7520446777344,264.7139587402344,289.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.940099716186523,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,9.870150097412989e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,0.0001039372436935,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551330566406,0.0,0.0,7.676782843191177e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001039374619722,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0004930334980599,290.7652587890625,294.1499938964844,264.6671447753906,262.808349609375,265.7520446777344,264.7139587402344,289.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.940099716186523,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,0.0004925935645587,290.7572326660156,294.1499938964844,264.6387939453125,262.7831420898437,265.7315673828125,264.688720703125,289.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93509292602539,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077697753906,0.0,0.0,9.861341823125258e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001038444897858,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3418273925781,0.0,0.0,7.669931801501662e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,0.0001038447080645,291.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,0.0004925935645587,290.7572326660156,294.1499938964844,264.6387939453125,262.7831420898437,265.7315673828125,264.688720703125,289.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.93509292602539,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30133056640625,0.0,0.0,9.856805991148576e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,0.0001037967231241,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351745605469,0.0,0.0,7.666404417250305e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,0.0001037969414028,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004923669621348,290.7532043457031,294.1499938964844,264.6242980957031,262.770263671875,265.7212829589844,264.67559814453125,289.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.932580947875977,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,9.852207585936412e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,0.0001037483089021,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,7.662828284082934e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001037485199049,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0004921372747048,290.7491760253906,294.1499938964844,264.6096496582031,262.7572326660156,265.7109680175781,264.6622314453125,289.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.930063247680664,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0004916702164337,290.7410583496094,294.1499938964844,264.5799560546875,262.7308654785156,265.6902160644531,264.63482666015625,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.925003051757812,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,9.842857980402188e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.828857421875,0.0,0.0,0.0001036498433677,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,7.655555964447558e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0001036500616464,291.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,0.0004916702164337,290.7410583496094,294.1499938964844,264.5799560546875,262.7308654785156,265.6902160644531,264.63482666015625,289.5882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.925003051757812,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001035503155435,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0004911971045657,290.7328796386719,294.1499938964844,264.54998779296875,262.7042236328125,265.6693115234375,264.606689453125,289.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91990089416504,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,9.833386138780044e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0001035501045407,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,7.648189057363197e-05,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001035503155435,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,0.0004911971045657,290.7328796386719,294.1499938964844,264.54998779296875,262.7042236328125,265.6693115234375,264.606689453125,289.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.91990089416504,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.823901928029954e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001034504457493,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004907234106212,290.72467041015625,294.1499938964844,264.5200500488281,262.6776123046875,265.64825439453125,264.5780944824219,289.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.914751052856445,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.823901928029954e-05,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001034502420225,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,7.640812691533938e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,0.0001034504457493,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004907234106212,290.72467041015625,294.1499938964844,264.5200500488281,262.6776123046875,265.64825439453125,264.5780944824219,289.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.914751052856445,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.814499935600908e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001033512380672,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,7.633499626535922e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000103351441794,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.000490253791213,290.7164001464844,294.1499938964844,264.4903564453125,262.6512145996094,265.6270446777344,264.5492858886719,289.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1211984229930753e-08,0.0010457236785441,-0.0284194648265838,0.0,0.0,0.0,-0.0103710768744349,60.0,-17.9095516204834,-0.0,-7.455940931322402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.814499935600908e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0001033512380672,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757873535156,0.0,0.0,7.633499626535922e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.000103351441794,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,0.000490253791213,290.7164001464844,294.1499938964844,264.4903564453125,262.6512145996094,265.6270446777344,264.5492858886719,289.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1211984229930753e-08,0.0010457236785441,-0.0284194648265838,0.0,0.0,0.0,-0.0103710768744349,60.0,-17.9095516204834,-0.0,-7.455940931322402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.809856419451536e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045654296875,0.0,0.0,0.0001033023363561,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,7.629887841176242e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001033025400829,291.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,0.0004900218336842,290.7122497558594,294.1499938964844,264.4757080078125,262.63818359375,265.61639404296875,264.5348815917969,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154118517708866e-08,0.001045228797011,-0.0282680094242095,0.0,0.0,0.0,-0.0103423902764916,60.0,-17.90693473815918,-0.0,-7.448886663041776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,9.805284207686782e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001032541840686,290.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,7.626331353094429e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0001032543877954,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,0.0004897934268228,290.70806884765625,294.1499938964844,264.4612121582031,262.6252746582031,265.605712890625,264.5205383300781,289.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447527747601,1.1097136543014584e-08,0.0010447415988892,-0.0281188655644655,0.0,0.0,0.0,-0.0103141423314809,60.0,-17.9043025970459,-0.0,-7.441942528885195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.796351514523848e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001031601277645,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,7.619384268764406e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001031603242154,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004893472068943,290.69970703125,294.1499938964844,264.4328308105469,262.6000671386719,265.5842590332031,264.4920654296875,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985822918030408e-08,0.0010437897872179,-0.0278275087475776,0.0,0.0,0.0,-0.0102589596062898,60.0,-17.898998260498047,-0.0,-7.428387505115097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.796351514523848e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001031601277645,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,7.619384268764406e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001031603242154,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004893472068943,290.69970703125,294.1499938964844,264.4328308105469,262.6000671386719,265.5842590332031,264.4920654296875,289.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985822918030408e-08,0.0010437897872179,-0.0278275087475776,0.0,0.0,0.0,-0.0102589596062898,60.0,-17.898998260498047,-0.0,-7.428387505115097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.78784664766863e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001030705680022,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,7.612768968101591e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001030707644531,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004889224073849,290.6913146972656,294.1499938964844,264.4055480957031,262.5758056640625,265.562744140625,264.4641418457031,289.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428944369778,1.087984013992127e-08,0.0010428836103528,-0.0275500975549221,0.0,0.0,0.0,-0.0102064190432429,60.0,-17.893640518188477,-0.0,-7.415492575546524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059326171875,0.0,0.0,9.78784664766863e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0001030705680022,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366027832031,0.0,0.0,7.612768968101591e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001030707644531,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004889224073849,290.6913146972656,294.1499938964844,264.4055480957031,262.5758056640625,265.562744140625,264.4641418457031,289.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428944369778,1.087984013992127e-08,0.0010428836103528,-0.0275500975549221,0.0,0.0,0.0,-0.0102064190432429,60.0,-17.893640518188477,-0.0,-7.415492575546524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.77979798335582e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.000102985810372,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.606509461766109e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001029860068229,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.000488520367071,290.682861328125,294.1499938964844,264.3796081542969,262.5527038574219,265.5411071777344,264.4369201660156,289.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779538150984536e-08,0.0010420258622616,-0.0272875521332025,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.888242721557617,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.77979798335582e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796325683594,0.0,0.0,0.000102985810372,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236022949219,0.0,0.0,7.606509461766109e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001029860068229,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.000488520367071,290.682861328125,294.1499938964844,264.3796081542969,262.5527038574219,265.5411071777344,264.4369201660156,289.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779538150984536e-08,0.0010420258622616,-0.0272875521332025,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.888242721557617,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.77242598310113e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001029081904562,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.600776007166132e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001029083796311,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000488152145408,290.6743469238281,294.1499938964844,264.3552551269531,262.5310363769531,265.5194702148437,264.41082763671875,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767652157021e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.882810592651367,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.77242598310113e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0001029081904562,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,7.600776007166132e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249328613281,0.0,0.0,0.0001029083796311,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,0.000488152145408,290.6743469238281,294.1499938964844,264.3552551269531,262.5310363769531,265.5194702148437,264.41082763671875,289.4846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767652157021e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.882810592651367,-0.0,-7.392141299078504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,9.768955351319164e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001028716433211,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.59807662689127e-05,290.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.000102871832496,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.00048797877389,290.6700744628906,294.1499938964844,264.34375,262.52081298828125,265.5086364746094,264.398193359375,289.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.0644425785244492e-08,0.0010408705566078,-0.026933878660202,0.0,0.0,0.0,-0.0100897140800952,60.0,-17.88008689880371,-0.0,-7.386891098803974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.765714639797808e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001028375118039,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,7.595555507577956e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001028377009788,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.000487816898385,290.6658020019531,294.1499938964844,264.332763671875,262.51104736328125,265.497802734375,264.38592529296875,289.47174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405357461422,1.0604036759787052e-08,0.0010405251523479,-0.0268281549215316,0.0,0.0,0.0,-0.0100696915760636,60.0,-17.877363204956055,-0.0,-7.381989064469965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.759867680259048e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001027759426506,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.591008034069091e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001027761318255,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004875248414464,290.6571960449219,294.1499938964844,264.3124084472656,262.492919921875,265.4761657714844,264.3624572753906,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531167937699593e-08,0.0010399020975455,-0.0266374051570892,0.0,0.0,0.0,-0.0100335674360394,60.0,-17.87192153930664,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.759867680259048e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,0.0001027759426506,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,7.591008034069091e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0001027761318255,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0004875248414464,290.6571960449219,294.1499938964844,264.3124084472656,262.492919921875,265.4761657714844,264.3624572753906,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531167937699593e-08,0.0010399020975455,-0.0266374051570892,0.0,0.0,0.0,-0.0100335674360394,60.0,-17.87192153930664,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.75498915067874e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0001027245743898,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.587213622173294e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001027247562888,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.000487281155074,290.6485595703125,294.1499938964844,264.29443359375,262.4769592285156,265.45458984375,264.3408203125,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.026478249579668,0.0,0.0,0.0,-0.0100034261122345,60.0,-17.86651611328125,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.75498915067874e-05,291.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0001027245743898,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.587213622173294e-05,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,0.0001027247562888,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.000487281155074,290.6485595703125,294.1499938964844,264.29443359375,262.4769592285156,265.45458984375,264.3408203125,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393926640972,1.047036857215744e-08,0.0010393821867182,-0.026478249579668,0.0,0.0,0.0,-0.0100034261122345,60.0,-17.86651611328125,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
