time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690660,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.751197649165988e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001026846512104,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.584264676552266e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001026848258334,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004870917473454,290.6398620605469,294.1499938964844,264.2791442871094,262.4633483886719,265.43310546875,264.3210754394531,289.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389884700998,1.0423110374802036e-08,0.0010389779927209,-0.0263545382767915,0.0,0.0,0.0,-0.0099799986928701,60.0,-17.861173629760742,-0.0,-7.360052478588841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.751197649165988e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,0.0001026846512104,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,7.584264676552266e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001026848258334,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004870917473454,290.6398620605469,294.1499938964844,264.2791442871094,262.4633483886719,265.43310546875,264.3210754394531,289.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389884700998,1.0423110374802036e-08,0.0010389779927209,-0.0263545382767915,0.0,0.0,0.0,-0.0099799986928701,60.0,-17.861173629760742,-0.0,-7.360052478588841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.748586307978258e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026573299895,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004869613330811,290.631103515625,294.1499938964844,264.2668151855469,262.45233154296875,265.41180419921875,264.30377197265625,289.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.855945587158203,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.748586307978258e-05,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0001026571553666,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.582233229186386e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.0001026573299895,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0004869613330811,290.631103515625,294.1499938964844,264.2668151855469,262.45233154296875,265.41180419921875,264.30377197265625,289.42010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390561300255284e-08,0.0010386996436864,-0.02626933157444,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.855945587158203,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.747764852363616e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318115234375,0.0,0.0,0.0001026485115289,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,7.581595127703622e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0001026486861519,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.000486920325784,290.6267395019531,294.1499938964844,264.2618103027344,262.4479064941406,265.4012145996094,264.2960510253906,289.4136657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.0380324155789822e-08,0.0010386120993644,-0.0262425318360328,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.853384017944336,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,9.74729482550174e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001026435566018,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,7.581229147035629e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.0001026437312248,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782775878906,0.0,0.0,0.0004868968389928,290.622314453125,294.1499938964844,264.25762939453125,262.4441833496094,265.39068603515625,264.2889709472656,289.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.85086441040039,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.581411773571745e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001026462050504,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004869085678365,290.6134948730469,294.1499938964844,264.251953125,262.4391174316406,265.369873046875,264.2769470214844,289.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.84599494934082,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,9.747529838932678e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.720458984375,0.0,0.0,0.0001026460304274,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.581411773571745e-05,290.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001026462050504,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0004869085678365,290.6134948730469,294.1499938964844,264.251953125,262.4391174316406,265.369873046875,264.2769470214844,289.3943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.037736385711696e-08,0.0010385867208242,-0.026234783232212,0.0,0.0,0.0,-0.0099573191255331,60.0,-17.84599494934082,-0.0,-7.354510955792648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001026648533297,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004869970725849,290.6046142578125,294.1499938964844,264.25,262.4373779296875,265.349365234375,264.2679443359375,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925196439027,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84137725830078,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.74930080701597e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001026646859827,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.58278911234811e-05,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001026648533297,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0004869970725849,290.6046142578125,294.1499938964844,264.25,262.4373779296875,265.349365234375,264.2679443359375,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925196439027,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84137725830078,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.751276957103984e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001026854952215,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001026856698445,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004870957927778,290.5956726074219,294.1499938964844,264.25,262.4384460449219,265.3291931152344,264.26177978515625,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83638572692871,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.751276957103984e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001026854952215,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.584326522191986e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92987060546875,0.0,0.0,0.0001026856698445,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0004870957927778,290.5956726074219,294.1499938964844,264.25,262.4384460449219,265.3291931152344,264.26177978515625,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.83638572692871,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001026924583129,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004871280107181,290.5867004394531,294.1499938964844,264.25,262.4415283203125,265.30938720703125,264.25762939453125,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.829771041870117,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.75192233454436e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001026922909659,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.584827835671604e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0001026924583129,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004871280107181,290.5867004394531,294.1499938964844,264.25,262.4415283203125,265.30938720703125,264.25762939453125,289.3556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.829771041870117,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.751758625498042e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0001026905738399,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760192871094,0.0,0.0,7.584701234009117e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,0.0001026907411869,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004871198616456,290.5821838378906,294.1499938964844,264.25,262.4437866210937,265.29962158203125,264.25616455078125,289.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007080231007e-08,0.001039037015289,-0.0263725910335779,0.0,0.0,0.0,-0.0099834166467189,60.0,-17.825510025024414,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,9.75123475654982e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001026850513881,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.584293052786961e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085998535156,0.0,0.0,0.0001026852187351,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0004870936681982,290.5776672363281,294.1499938964844,264.25,262.4465026855469,265.2899475097656,264.2550048828125,289.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423466534348336e-08,0.0010389810195192,-0.0263554714620113,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.820640563964844,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.749268792802468e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001026645186357,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000486995500978,290.5685729980469,294.1499938964844,264.25,262.4532165527344,265.2708435058594,264.25323486328125,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.809295654296875,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,9.749268792802468e-05,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001026643585646,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.582764374092221e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979797363281,0.0,0.0,0.0001026645186357,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000486995500978,290.5685729980469,294.1499938964844,264.25,262.4532165527344,265.2708435058594,264.25323486328125,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.809295654296875,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001026312311296,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004868376126978,290.5594482421875,294.1499938964844,264.25,262.4615478515625,265.25213623046875,264.25213623046875,289.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79561996459961,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,9.746108116814868e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67401123046875,0.0,0.0,0.0001026310710585,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.580305828014389e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001026312311296,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0004868376126978,290.5594482421875,294.1499938964844,264.25,262.4615478515625,265.25213623046875,264.25213623046875,289.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881928890943,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79561996459961,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004866314993705,290.55029296875,294.1499938964844,264.25,262.4713439941406,265.2337646484375,264.2513732910156,289.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.780080795288086,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066223144531,0.0,0.0,9.741981193656102e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001025876190396,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.577096403110772e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001025877791107,291.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004866314993705,290.55029296875,294.1499938964844,264.25,262.4713439941406,265.2337646484375,264.2513732910156,289.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.780080795288086,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001025354213197,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004863831563852,290.5411071777344,294.1499938964844,264.25,262.4825134277344,265.2157287597656,264.2509155273437,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76279640197754,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,9.73700953181833e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581420898437,0.0,0.0,0.0001025352612487,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,7.573229231638834e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8659973144531,0.0,0.0,0.0001025354213197,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96978759765625,0.0,0.0,0.0004863831563852,290.5411071777344,294.1499938964844,264.25,262.4825134277344,265.2157287597656,264.2509155273437,289.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.76279640197754,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.734304330777376e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,0.0001025067758746,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,7.571125024696812e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001025069359457,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0004862480273004,290.5364990234375,294.1499938964844,264.25,262.488525390625,265.20684814453125,264.250732421875,289.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.753677368164062,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.73145361058414e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001024767552735,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,7.56890804041177e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001024769080686,291.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,0.000486105622258,290.5318603515625,294.1499938964844,264.25,262.4948425292969,265.19805908203125,264.2506103515625,289.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.744264602661133,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001024143202812,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0004858087340835,290.5225830078125,294.1499938964844,264.25,262.5082702636719,265.1806945800781,264.2503967285156,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.724872589111328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.725509880809112e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64208984375,0.0,0.0,0.0001024141674861,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,7.564284896943718e-05,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.0001024143202812,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0004858087340835,290.5225830078125,294.1499938964844,264.25,262.5082702636719,265.1806945800781,264.2503967285156,289.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.724872589111328,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001023497970891,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0004855026490986,290.51324462890625,294.1499938964844,264.25,262.52264404296875,265.1636962890625,264.2502746582031,289.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.704931259155273,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,9.719382069306448e-05,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340026855469,0.0,0.0,0.000102349644294,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,7.559519144706428e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,0.0001023497970891,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338073730469,0.0,0.0,0.0004855026490986,290.51324462890625,294.1499938964844,264.25,262.52264404296875,265.1636962890625,264.2502746582031,289.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.704931259155273,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001022854557959,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004851974663324,290.50390625,294.1499938964844,264.25,262.5378112792969,265.1470031738281,264.25018310546875,289.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.684846878051758,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001022853102767,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,7.554767216788605e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232727050781,0.0,0.0,0.0001022854557959,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0004851974663324,290.50390625,294.1499938964844,264.25,262.5378112792969,265.1470031738281,264.25018310546875,289.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.684846878051758,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0001022235665004,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004849038959946,290.4945068359375,294.1499938964844,264.25,262.5536193847656,265.130615234375,264.2501220703125,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.66500473022461,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.707395656732842e-05,291.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001022234209813,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,7.550196460215375e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0001022235665004,291.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004849038959946,290.4945068359375,294.1499938964844,264.25,262.5536193847656,265.130615234375,264.2501220703125,289.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.66500473022461,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,9.704579133540392e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.000102193764178,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,7.548005669377744e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001021939096972,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004847632080782,290.48980712890625,294.1499938964844,264.25,262.5617370605469,265.12255859375,264.2500915527344,289.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.655254364013672,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,9.701901581138372e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6095275878906,0.0,0.0,0.0001021655698423,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,7.545923290308565e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0001021657153614,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8979187011719,0.0,0.0,0.0004846294759772,290.4850769042969,294.1499938964844,264.25,262.5699768066406,265.11456298828125,264.2500915527344,289.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.64570426940918,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001021134739858,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0004843816859647,290.4756164550781,294.1499938964844,264.25,262.58673095703125,265.0987548828125,264.25006103515625,289.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.627216339111328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,9.696940833237022e-05,291.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0001021133357426,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,7.542064849985763e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001021134739858,291.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0004843816859647,290.4756164550781,294.1499938964844,264.25,262.58673095703125,265.0987548828125,264.25006103515625,289.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.627216339111328,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001020688796415,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004841707996092,290.46612548828125,294.1499938964844,264.25,262.6037292480469,265.08331298828125,264.2500305175781,289.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.609983444213867,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
