time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693000,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961486816406,0.0,0.0,9.692719322629272e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001020688796415,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,7.538781210314482e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804260253906,0.0,0.0,0.0001020690178847,291.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004841707996092,290.46612548828125,294.1499938964844,264.25,262.6037292480469,265.08331298828125,264.2500305175781,289.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.609983444213867,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.68917302088812e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004839936736971,290.4565734863281,294.1499938964844,264.25,262.620849609375,265.0680847167969,264.2500305175781,289.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.593828201293945,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,9.68917302088812e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58465576171875,0.0,0.0,0.0001020315321511,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,7.536022894782946e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76971435546875,0.0,0.0,0.0001020316776703,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86212158203125,0.0,0.0,0.0004839936736971,290.4565734863281,294.1499938964844,264.25,262.620849609375,265.0680847167969,264.2500305175781,289.176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.593828201293945,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001020043055177,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0004838644817937,290.4469909667969,294.1499938964844,264.25,262.637939453125,265.05322265625,264.2500305175781,289.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.579442977905273,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,9.686586417956278e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0001020043055177,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8933410644531,0.0,0.0,7.534011820098385e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,0.000102004436485,291.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501892089844,0.0,0.0,0.0004838644817937,290.4469909667969,294.1499938964844,264.25,262.637939453125,265.05322265625,264.2500305175781,289.1632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,-0.0095807770267128,60.0,-17.579442977905273,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656311035156,0.0,0.0,9.685543773230164e-05,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57208251953125,0.0,0.0,0.0001019933188217,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871154785156,0.0,0.0,7.533200550824404e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0001019934570649,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.000483812415041,290.44219970703125,294.1499938964844,264.25,262.6464538574219,265.0458679199219,264.25,289.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.57271957397461,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595275878906,0.0,0.0,9.684773249318825e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56787109375,0.0,0.0,0.000101985206129,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,7.532601011916995e-05,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0001019853443722,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382873535156,0.0,0.0,0.0004837739106733,290.4373779296875,294.1499938964844,264.25,262.6549072265625,265.03857421875,264.25,289.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.566417694091797,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0004837313608732,290.427734375,294.1499938964844,264.25,262.67156982421875,265.02423095703125,264.25,289.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.555055618286133,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.683921234682202e-05,291.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594177246094,0.0,0.0,0.0001019762348732,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,7.531938172178343e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001019763731164,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0004837313608732,290.427734375,294.1499938964844,264.25,262.67156982421875,265.02423095703125,264.25,289.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.555055618286133,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.683956886874512e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0004837331362068,290.41802978515625,294.1499938964844,264.25,262.6878356933594,265.0101013183594,264.25,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585009230761445e-09,0.0010318114655092,-0.0241603925824165,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.545259475708008,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,9.683956886874512e-05,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5509338378906,0.0,0.0,0.000101976613223,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,7.531965820817277e-05,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266845703125,0.0,0.0,0.0001019767441903,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.814453125,0.0,0.0,0.0004837331362068,290.41802978515625,294.1499938964844,264.25,262.6878356933594,265.0101013183594,264.25,289.1249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585009230761445e-09,0.0010318114655092,-0.0241603925824165,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.545259475708008,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000483773445012,290.4083251953125,294.1499938964844,264.25,262.7035522460937,264.9962463378906,264.25,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318972636014,-0.024186672642827,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.537044525146484,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.822998046875,0.0,0.0,9.684763062978163e-05,291.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423889160156,0.0,0.0,0.0001019851042656,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,7.53259300836362e-05,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159118652344,0.0,0.0,0.0001019852352328,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80255126953125,0.0,0.0,0.000483773445012,290.4083251953125,294.1499938964844,264.25,262.7035522460937,264.9962463378906,264.25,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595046535082474e-09,0.0010318972636014,-0.024186672642827,0.0,0.0,0.0,-0.0095694912597537,60.0,-17.537044525146484,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.533863390563056e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0004838549939449,290.3985290527344,294.1499938964844,264.25,262.71856689453125,264.9826965332031,264.25,289.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537693910941e-09,0.0010320711880922,-0.0242399014532566,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.53041648864746,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.686395787866786e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001020022973534,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,7.533863390563056e-05,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051086425781,0.0,0.0,0.0001020024283207,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906494140625,0.0,0.0,0.0004838549939449,290.3985290527344,294.1499938964844,264.25,262.71856689453125,264.9826965332031,264.25,289.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.61537693910941e-09,0.0010320711880922,-0.0242399014532566,0.0,0.0,0.0,-0.0095795700326561,60.0,-17.53041648864746,-0.0,-7.262513435080109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.687412966741248e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5295104980469,0.0,0.0,0.000102013007563,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.82489013671875,0.0,0.0,7.534654287155718e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69970703125,0.0,0.0,0.0001020131385303,291.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004839058092329,290.3936462402344,294.1499938964844,264.25,262.72576904296875,264.9759826660156,264.25,289.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.527515411376953,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,9.688600403023884e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5251770019531,0.0,0.0,0.0001020255222101,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.535578333772719e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0001020256459014,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004839651519432,290.38873291015625,294.1499938964844,264.25,262.7327575683594,264.9693298339844,264.25,289.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.524900436401367,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001020546842482,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0004841035115532,290.3788757324219,294.1499938964844,264.25,262.7460021972656,264.95623779296875,264.25,289.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.520471572875977,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.691370360087603e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,0.0001020546842482,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,7.537732017226517e-05,290.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001020548152155,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,0.0004841035115532,290.3788757324219,294.1499938964844,264.25,262.7460021972656,264.95623779296875,264.25,289.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.520471572875977,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0004842593916691,290.3689880371094,294.1499938964844,264.25,262.7581481933594,264.9433898925781,264.25,289.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.516817092895508,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,9.694491018308328e-05,291.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001020875497488,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,7.540159276686609e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.672607421875,0.0,0.0,0.0001020876734401,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7549133300781,0.0,0.0,0.0004842593916691,290.3689880371094,294.1499938964844,264.25,262.7581481933594,264.9433898925781,264.25,289.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.516817092895508,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0004844270879402,290.35906982421875,294.1499938964844,264.25,262.7690734863281,264.9307556152344,264.25,289.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51373863220215,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,9.697848145151512e-05,291.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990539550781,0.0,0.0,0.0001021229036268,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814025878906,0.0,0.0,7.542770617874339e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617431640625,0.0,0.0,0.0001021230273181,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0004844270879402,290.35906982421875,294.1499938964844,264.25,262.7690734863281,264.9307556152344,264.25,289.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.51373863220215,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0004845976945944,290.3490905761719,294.1499938964844,264.25,262.7786560058594,264.9183349609375,264.25,289.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.51091766357422,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,9.701263479655609e-05,291.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0001021588686853,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,7.545427069999278e-05,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001021589923766,291.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0004845976945944,290.3490905761719,294.1499938964844,264.25,262.7786560058594,264.9183349609375,264.25,289.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.51091766357422,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.743896484375,0.0,0.0,9.702953684609383e-05,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48583984375,0.0,0.0,0.0001021766729536,290.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627868652344,0.0,0.0,7.54674183554016e-05,290.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.0001021767893689,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72509765625,0.0,0.0,0.0004846821539103,290.3440856933594,294.1499938964844,264.25,262.78289794921875,264.9122314453125,264.25,289.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.509525299072266,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378234863281,0.0,0.0,9.704595868242905e-05,291.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,0.0001021939606289,290.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.756591796875,0.0,0.0,7.54801876610145e-05,290.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63995361328125,0.0,0.0,0.0001021940770442,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0004847641394007,290.3390808105469,294.1499938964844,264.25,262.7867431640625,264.9061584472656,264.25,289.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.508089065551758,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,9.707092976896092e-05,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47430419921875,0.0,0.0,0.0001022202632157,290.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,7.549960719188675e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,0.000102220379631,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,0.0004848889075219,290.3310546875,294.1499938964844,264.25,262.79205322265625,264.89654541015625,264.25,289.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.5056209564209,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72564697265625,0.0,0.0,9.707688877824694e-05,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725341796875,0.0,0.0,0.0001022265423671,290.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441711425781,0.0,0.0,7.55042492528446e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290588378906,0.0,0.0,0.0001022266587824,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,0.0004849186807405,290.3290405273437,294.1499938964844,264.25,262.7931823730469,264.8941650390625,264.25,289.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.504966735839844,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.000485057127662,290.3189697265625,294.1499938964844,264.25,262.79791259765625,264.8824157714844,264.25,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.501359939575195,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134704589844,0.0,0.0,9.710460290079936e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,0.0001022557262331,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,7.552580063929781e-05,290.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6181030273437,0.0,0.0,0.0001022558426484,291.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.000485057127662,290.3189697265625,294.1499938964844,264.25,262.79791259765625,264.8824157714844,264.25,288.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.501359939575195,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0004852103011216,290.308837890625,294.1499938964844,264.25,262.80096435546875,264.870849609375,264.25,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.497724533081055,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,9.713526378618552e-05,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.000102288009657,290.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,7.55496512283571e-05,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,0.0001022881260723,291.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0004852103011216,290.308837890625,294.1499938964844,264.25,262.80096435546875,264.870849609375,264.25,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.497724533081055,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001023299773805,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0004854088183492,290.2987060546875,294.1499938964844,264.25,262.8026428222656,264.8594970703125,264.25,288.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.495105743408203,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891174316406,0.0,0.0,9.717501234263182e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001023298682412,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,7.558055949630216e-05,290.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,0.0001023299773805,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67138671875,0.0,0.0,0.0004854088183492,290.2987060546875,294.1499938964844,264.25,262.8026428222656,264.8594970703125,264.25,288.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.495105743408203,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,9.719850640976802e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411315917969,0.0,0.0,0.0001023546064971,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,7.559883670182899e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5906982421875,0.0,0.0,0.0001023547229124,291.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0004855261940974,290.2936096191406,294.1499938964844,264.25,262.8030090332031,264.8539123535156,264.25,288.9662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.494443893432617,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,9.722376853460446e-05,291.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.43658447265625,0.0,0.0,0.000102381214674,290.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,7.56184890633449e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,0.0001023813310894,291.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0004856524174101,290.2885131835937,294.1499938964844,264.25,262.80303955078125,264.8483581542969,264.25,288.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.494117736816406,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,0.0004859366745222,290.2782592773437,294.1499938964844,264.25,262.8022766113281,264.8374328613281,264.25,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.494585037231445,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,9.72806810750626e-05,291.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.427490234375,0.0,0.0,0.0001024411467369,290.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,7.566274871351197e-05,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57421875,0.0,0.0,0.0001024412558763,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474914550781,0.0,0.0,0.0004859366745222,290.2782592773437,294.1499938964844,264.25,262.8022766113281,264.8374328613281,264.25,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.494585037231445,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004862552159465,290.2680053710937,294.1499938964844,264.25,262.8004150390625,264.82666015625,264.25,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496322631835938,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
