time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695400,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.652587890625,0.0,0.0,9.73444475675933e-05,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183654785156,0.0,0.0,0.0001025082965497,290.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,7.571234891656786e-05,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632019042969,0.0,0.0,0.0001025084056891,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004862552159465,290.2680053710937,294.1499938964844,264.25,262.8004150390625,264.82666015625,264.25,288.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496322631835938,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001025829551508,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0004866088856942,290.2576904296875,294.1499938964844,264.25,262.7975769042969,264.81610107421875,264.25,288.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.499427795410156,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.640380859375,0.0,0.0,9.741524263517932e-05,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091796875,0.0,0.0,0.0001025828532874,290.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,7.5767413363792e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001025829551508,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62353515625,0.0,0.0,0.0004866088856942,290.2576904296875,294.1499938964844,264.25,262.7975769042969,264.81610107421875,264.25,288.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.499427795410156,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001026630998239,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0004869890690315,290.2473449707031,294.1499938964844,264.25,262.7938537597656,264.80572509765625,264.25,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503511428833008,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,9.749134915182368e-05,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39996337890625,0.0,0.0,0.0001026629979605,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,7.582660327898338e-05,290.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,0.0001026630998239,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.0004869890690315,290.2473449707031,294.1499938964844,264.25,262.7938537597656,264.80572509765625,264.25,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503511428833008,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.753160702530296e-05,291.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,0.0001027053876896,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,7.585791900055483e-05,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.000102705496829,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6055603027344,0.0,0.0,0.0004871901473961,290.2421569824219,294.1499938964844,264.25,262.79168701171875,264.80059814453125,264.25,288.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.5059871673584,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,9.757283260114492e-05,291.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39068603515625,0.0,0.0,0.0001027487960527,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,7.588997686980292e-05,290.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0001027489051921,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0004873960569966,290.2369384765625,294.1499938964844,264.25,262.7893371582031,264.7955322265625,264.25,288.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.5086612701416,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.765871800482272e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001028393453452,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0004878251056652,290.2265014648437,294.1499938964844,264.25,262.7841491699219,264.7855224609375,264.25,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405366774648,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.51462745666504,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.765871800482272e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,0.0001028392434818,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6200256347656,0.0,0.0,7.595677743665874e-05,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188903808594,0.0,0.0,0.0001028393453452,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,0.0004878251056652,290.2265014648437,294.1499938964844,264.25,262.7841491699219,264.7855224609375,264.25,288.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405366774648,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.51462745666504,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0001029331906465,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0004882707435172,290.2160339355469,294.1499938964844,264.25,262.7783508300781,264.77569580078125,264.25,288.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521240234375,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.774793579708783e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720092773437,0.0,0.0,0.0001029331906465,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60760498046875,0.0,0.0,7.602616824442521e-05,290.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077514648437,0.0,0.0,0.0001029332997859,291.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755310058594,0.0,0.0,0.0004882707435172,290.2160339355469,294.1499938964844,264.25,262.7783508300781,264.77569580078125,264.25,288.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521240234375,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0004887321265414,290.2055358886719,294.1499938964844,264.25,262.7720642089844,264.7660217285156,264.25,288.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.528486251831055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,9.784029680304228e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001030304556479,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5951538085937,0.0,0.0,7.609800377395004e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49658203125,0.0,0.0,0.0001030305575113,291.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5635070800781,0.0,0.0,0.0004887321265414,290.2055358886719,294.1499938964844,264.25,262.7720642089844,264.7660217285156,264.25,288.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.528486251831055,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001031297870213,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0004892028518952,290.1949768066406,294.1499938964844,264.25,262.7654113769531,264.75653076171875,264.25,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53611946105957,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.793452773010358e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001031296924338,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,7.617130177095532e-05,290.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0001031297870213,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0004892028518952,290.1949768066406,294.1499938964844,264.25,262.7654113769531,264.75653076171875,264.25,288.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.53611946105957,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.798230894375592e-05,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,0.0001031799984048,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,7.620846008649096e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001031801002682,291.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0004894415033049,290.189697265625,294.1499938964844,264.25,262.7619323730469,264.7518310546875,264.25,288.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.54007339477539,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,9.803029388422146e-05,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.0001032305372064,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,7.624578574905172e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001032306317938,291.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,0.0004896812024526,290.18438720703125,294.1499938964844,264.25,262.7584228515625,264.7471923828125,264.25,288.8336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.544082641601562,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0004901625216007,290.1737670898437,294.1499938964844,264.25,262.7512512207031,264.738037109375,264.25,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55220603942871,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.81266493909061e-05,291.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,0.0001033320077112,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577697753906,0.0,0.0,7.632072811247781e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001033321022987,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0004901625216007,290.1737670898437,294.1499938964844,264.25,262.7512512207031,264.738037109375,264.25,288.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.55220603942871,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0004906436661258,290.1630859375,294.1499938964844,264.25,262.7439880371094,264.7290344238281,264.25,288.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56037139892578,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302429199219,0.0,0.0,9.822296851780266e-05,291.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001034334345604,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5452880859375,0.0,0.0,7.639564137207344e-05,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,0.0001034335291478,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152587890625,0.0,0.0,0.0004906436661258,290.1630859375,294.1499938964844,264.25,262.7439880371094,264.7290344238281,264.25,288.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56037139892578,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0004911204450763,290.1523742675781,294.1499938964844,264.25,262.7367248535156,264.7201843261719,264.25,288.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.568443298339844,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31494140625,0.0,0.0,0.0001035339373629,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328063964844,0.0,0.0,7.646987069165334e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001035340319504,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5031433105469,0.0,0.0,0.0004911204450763,290.1523742675781,294.1499938964844,264.25,262.7367248535156,264.7201843261719,264.25,288.7958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.568443298339844,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0004915896570309,290.1416320800781,294.1499938964844,264.25,262.72955322265625,264.71148681640625,264.25,288.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57630157470703,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5056457519531,0.0,0.0,9.841234714258462e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052673339844,0.0,0.0,0.0001036328612826,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,7.654293585801497e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4291687011719,0.0,0.0,0.0001036329558701,291.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49102783203125,0.0,0.0,0.0004915896570309,290.1416320800781,294.1499938964844,264.25,262.72955322265625,264.71148681640625,264.25,288.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.57630157470703,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,9.8458505817689e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3004150390625,0.0,0.0,0.0001036814646795,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,7.657883543288335e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.42352294921875,0.0,0.0,0.0001036815592669,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849853515625,0.0,0.0,0.0004918202175758,290.13623046875,294.1499938964844,264.25,262.7260131835937,264.70721435546875,264.25,288.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.58010482788086,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,9.85039514489472e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955627441406,0.0,0.0,0.0001037293259287,290.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,7.661418931093067e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001037294205161,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789123535156,0.0,0.0,0.0004920472856611,290.1308288574219,294.1499938964844,264.25,262.7225646972656,264.7029724121094,264.25,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.583799362182617,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001038225163938,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,0.0004924889071844,290.1200256347656,294.1499938964844,264.25,262.71588134765625,264.694580078125,264.25,288.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.590789794921875,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809875488281,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857971191406,0.0,0.0,0.0001038224218063,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,7.66829471103847e-05,290.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.406494140625,0.0,0.0,0.0001038225163938,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667663574219,0.0,0.0,0.0004924889071844,290.1200256347656,294.1499938964844,264.25,262.71588134765625,264.694580078125,264.25,288.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.590789794921875,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001039117196341,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0004929124843329,290.1091613769531,294.1499938964844,264.25,262.7095947265625,264.68634033203125,264.25,288.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.597211837768555,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,9.867716289591044e-05,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.0001039117196341,290.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827575683594,0.0,0.0,7.674890366615728e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0001039118142216,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.0004929124843329,290.1091613769531,294.1499938964844,264.25,262.7095947265625,264.68634033203125,264.25,288.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.597211837768555,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0004933125455863,290.0982666015625,294.1499938964844,264.25,262.70379638671875,264.67822265625,264.25,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60284423828125,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,9.875724936136976e-05,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26617431640625,0.0,0.0,0.0001039960552589,290.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,7.68111931392923e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837585449219,0.0,0.0,0.0001039961498463,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424743652344,0.0,0.0,0.0004933125455863,290.0982666015625,294.1499938964844,264.25,262.70379638671875,264.67822265625,264.25,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138269275426,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.60284423828125,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0004936879267916,290.0873413085937,294.1499938964844,264.25,262.6985778808594,264.6702880859375,264.25,288.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60759925842285,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,9.883240272756666e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001040752031258,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45770263671875,0.0,0.0,7.686964090680704e-05,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,0.0001040752904373,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0004936879267916,290.0873413085937,294.1499938964844,264.25,262.6985778808594,264.6702880859375,264.25,288.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.60759925842285,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377746582031,0.0,0.0,9.886762563837692e-05,291.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,0.0001041122959577,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,7.689704216318205e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666381835937,0.0,0.0,0.0001041123832692,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241943359375,0.0,0.0,0.0004938638885505,290.08184814453125,294.1499938964844,264.25,262.6962280273437,264.6663818359375,264.25,288.71392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.609600067138672,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4316101074219,0.0,0.0,9.890125511446968e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,0.0001041477080434,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,7.692319923080504e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001041477953549,291.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4180908203125,0.0,0.0,0.0004940318758599,290.07635498046875,294.1499938964844,264.25,262.6940612792969,264.6624755859375,264.25,288.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833122253417,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.611331939697266,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004943409585393,290.0653686523437,294.1499938964844,264.25,262.6903381347656,264.6548156738281,264.25,288.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850050300359,0.0,0.0,0.0,-0.010876003652811,60.0,-17.61390495300293,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,9.896312258206308e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0001042128569679,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,7.697131513850763e-05,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,0.0001042129442794,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4059143066406,0.0,0.0,0.0004943409585393,290.0653686523437,294.1499938964844,264.25,262.6903381347656,264.6548156738281,264.25,288.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230517043576585e-08,0.0010544322431087,-0.0310850050300359,0.0,0.0,0.0,-0.010876003652811,60.0,-17.61390495300293,-0.0,-7.580662497730374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0004946150002069,290.0543212890625,294.1499938964844,264.25,262.6874694824219,264.6473083496094,264.25,288.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638469040393,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.61526870727539,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
