time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697800,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001042706280713,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,7.701398862991482e-05,290.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,0.0001042707153828,291.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,0.0004946150002069,290.0543212890625,294.1499938964844,264.25,262.6874694824219,264.6473083496094,264.25,288.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298864149329349e-08,0.0010550167644396,-0.0312638469040393,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.61526870727539,-0.0,-7.589068218294416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.906405466608704e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001043192314682,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0004948450950905,290.04327392578125,294.1499938964844,264.25,262.6856384277344,264.6399230957031,264.25,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625468609669e-08,0.0010555074550211,-0.0314140208065509,0.0,0.0,0.0,-0.01093833707273,60.0,-17.61518669128418,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944702148437,0.0,0.0,9.906405466608704e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164306640625,0.0,0.0,0.0001043191441567,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075012207031,0.0,0.0,7.704981544520706e-05,290.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265075683594,0.0,0.0,0.0001043192314682,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0004948450950905,290.04327392578125,294.1499938964844,264.25,262.6856384277344,264.6399230957031,264.25,288.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.235625468609669e-08,0.0010555074550211,-0.0314140208065509,0.0,0.0,0.0,-0.01093833707273,60.0,-17.61518669128418,-0.0,-7.59613101308787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.000495032640174,290.0321960449219,294.1499938964844,264.25,262.6848449707031,264.6326599121094,264.25,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403017279893902e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61362075805664,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,9.91015913314186e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0001043586744344,290.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,7.707901386311278e-05,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150329589844,0.0,0.0,0.00010435875447,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692626953125,0.0,0.0,0.000495032640174,290.0321960449219,294.1499938964844,264.25,262.6848449707031,264.6326599121094,264.25,288.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403017279893902e-08,0.0010559073416516,-0.0315363816916942,0.0,0.0,0.0,-0.0109615195542573,60.0,-17.61362075805664,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758850097656,0.0,0.0,9.911675442708656e-05,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,0.0001043746451614,290.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,7.709080819040537e-05,290.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.30926513671875,0.0,0.0,0.0001043747251969,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,0.0004951083683408,290.0266418457031,294.1499938964844,264.25,262.6849060058594,264.62908935546875,264.25,288.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421909723059345e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708849340677,60.0,-17.61223602294922,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,9.912925452226772e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962890625,0.0,0.0,0.0001043878073687,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,7.710052886977792e-05,290.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0001043878946802,291.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,0.000495170825161,290.0210876464844,294.1499938964844,264.25,262.68524169921875,264.6255187988281,264.25,288.6445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437481267113526e-08,0.0010562021052464,-0.0316265597939491,0.0,0.0,0.0,-0.0109786046668887,60.0,-17.61039924621582,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0004952559829689,290.00994873046875,294.1499938964844,264.25,262.6869506835937,264.6185302734375,264.25,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714948593297e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.605392456054688,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,9.914630209095776e-05,291.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861572265625,0.0,0.0,0.0001044057644321,290.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36981201171875,0.0,0.0,7.711379294050857e-05,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919921875,0.0,0.0,0.0001044058444676,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0004952559829689,290.00994873046875,294.1499938964844,264.25,262.6869506835937,264.6185302734375,264.25,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458714948593297e-08,0.0010563837131485,-0.0316821187734603,0.0,0.0,0.0,-0.0109891314059495,60.0,-17.605392456054688,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004952867748215,289.998779296875,294.1499938964844,264.25,262.69000244140625,264.6116638183594,264.25,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59855079650879,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34490966796875,0.0,0.0,9.91524721030146e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0001044122545863,290.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572692871094,0.0,0.0,7.711858779657632e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28045654296875,0.0,0.0,0.0001044123346218,291.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004952867748215,289.998779296875,294.1499938964844,264.25,262.69000244140625,264.6116638183594,264.25,288.61932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59855079650879,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004952633171342,289.9875793457031,294.1499938964844,264.251953125,262.6960144042969,264.6049499511719,264.25054931640625,288.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58885955810547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,9.91477645584382e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.16583251953125,0.0,0.0,0.0001044073069351,290.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,7.711492798989639e-05,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2688903808594,0.0,0.0,0.0001044073869707,291.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,0.0004952633171342,289.9875793457031,294.1499938964844,264.251953125,262.6960144042969,264.6049499511719,264.25054931640625,288.6067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.58885955810547,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004951998707838,289.97637939453125,294.1499938964844,264.25762939453125,262.706298828125,264.5984191894531,264.2525329589844,288.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.575782775878906,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200988769531,0.0,0.0,9.913507528835908e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.000104393941001,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,7.710505451541394e-05,290.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001043940137606,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081359863281,0.0,0.0,0.0004951998707838,289.97637939453125,294.1499938964844,264.25762939453125,262.706298828125,264.5984191894531,264.2525329589844,288.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.575782775878906,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,9.912536188494414e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505126953125,0.0,0.0,0.0001043837182805,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32586669921875,0.0,0.0,7.709750207141042e-05,290.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0001043837910401,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,0.0004951513838022,289.97076416015625,294.1499938964844,264.2618103027344,262.7129211425781,264.59527587890625,264.2545166015625,288.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.567523956298828,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3077087402344,0.0,0.0,9.911419329000636e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001043719530571,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196105957031,0.0,0.0,7.70888218539767e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457580566406,0.0,0.0,0.0001043720330926,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0004950956208631,289.96514892578125,294.1499938964844,264.2668151855469,262.7204895019531,264.5921630859375,264.2570495605469,288.5814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.5584659576416,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0004949538270011,289.9538879394531,294.1499938964844,264.2791442871094,262.73834228515625,264.5862731933594,264.2643737792969,288.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.537437438964844,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953186035156,0.0,0.0,9.908580977935344e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351013183594,0.0,0.0,0.0001043420634232,290.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.706673932261765e-05,290.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0001043421361828,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0004949538270011,289.9538879394531,294.1499938964844,264.2791442871094,262.73834228515625,264.5862731933594,264.2643737792969,288.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.537437438964844,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0004947812994942,289.942626953125,294.1499938964844,264.29443359375,262.7594909667969,264.5807189941406,264.274169921875,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.5133056640625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,9.905127080855892e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,0.000104305698187,290.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945251464844,0.0,0.0,7.703987648710608e-05,290.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225952148437,0.0,0.0,0.0001043057709466,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2714233398437,0.0,0.0,0.0004947812994942,289.942626953125,294.1499938964844,264.29443359375,262.7594909667969,264.5807189941406,264.274169921875,288.5562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.5133056640625,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0004945756518281,289.9313659667969,294.1499938964844,264.3124084472656,262.7836608886719,264.5756530761719,264.287109375,288.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.48560333251953,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27056884765625,0.0,0.0,9.901009616442023e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,0.0001042623334797,290.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,7.700785499764606e-05,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0001042624135152,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591857910156,0.0,0.0,0.0004945756518281,289.9313659667969,294.1499938964844,264.3124084472656,262.7836608886719,264.5756530761719,264.287109375,288.5436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952966343912e-08,0.0010549322469159,-0.0312379132956266,0.0,0.0,0.0,-0.0109049743041396,60.0,-17.48560333251953,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0004943453823216,289.9200439453125,294.1499938964844,264.332763671875,262.810546875,264.5709533691406,264.3023681640625,288.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.455440521240234,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581787109375,0.0,0.0,9.896399569697678e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10418701171875,0.0,0.0,0.0001042137955664,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,7.697199907852337e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,0.000104213868326,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2469787597656,0.0,0.0,0.0004943453823216,289.9200439453125,294.1499938964844,264.332763671875,262.810546875,264.5709533691406,264.3023681640625,288.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.455440521240234,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25201416015625,0.0,0.0,9.89387699519284e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,0.0001041872310452,290.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632141113281,0.0,0.0,7.695237582083791e-05,290.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.193603515625,0.0,0.0,0.0001041873038047,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,0.0004942193627357,289.9143981933594,294.1499938964844,264.34375,262.8249206542969,264.56884765625,264.31109619140625,288.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.439189910888672,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2458190917969,0.0,0.0,9.891273657558486e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938415527344,0.0,0.0,0.0001041598152369,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,7.693212683079764e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.18780517578125,0.0,0.0,0.0001041598879965,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,0.0004940893268212,289.90875244140625,294.1499938964844,264.3552551269531,262.83984375,264.5668334960937,264.3203125,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.422462463378906,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.000493811268825,289.8974304199219,294.1499938964844,264.3796081542969,262.8712158203125,264.563232421875,264.34051513671875,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.387277603149414,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.885706822387874e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,0.0001041011928464,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24444580078125,0.0,0.0,7.688883488299325e-05,290.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.000104101265606,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.000493811268825,289.8974304199219,294.1499938964844,264.3796081542969,262.8712158203125,264.563232421875,264.34051513671875,288.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.387277603149414,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0004935169708915,289.8860778808594,294.1499938964844,264.4055480957031,262.90435791015625,264.5600891113281,264.3624572753906,288.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350404739379883,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.87981547950767e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07305908203125,0.0,0.0,0.0001040391507558,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,7.684301090193912e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001040392235154,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2103271484375,0.0,0.0,0.0004935169708915,289.8860778808594,294.1499938964844,264.4055480957031,262.90435791015625,264.5600891113281,264.3624572753906,288.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350404739379883,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.0004932064330205,289.8747253417969,294.1499938964844,264.4328308105469,262.9389953613281,264.5575256347656,264.38623046875,288.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.311771392822266,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,9.873598901322111e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001039736962411,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2194519042969,0.0,0.0,7.679466216359288e-05,290.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,0.0001039737617247,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,0.0004932064330205,289.8747253417969,294.1499938964844,264.4328308105469,262.9389953613281,264.5575256347656,264.38623046875,288.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.311771392822266,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004928838461637,289.8633728027344,294.1499938964844,264.4612121582031,262.9747619628906,264.5555419921875,264.4115295410156,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.271806716918945,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.867140761343762e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,0.0001039056805893,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2069702148437,0.0,0.0,7.674442895222455e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413879394531,0.0,0.0,0.0001039057533489,291.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0004928838461637,289.8633728027344,294.1499938964844,264.4612121582031,262.9747619628906,264.5555419921875,264.4115295410156,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.271806716918945,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19024658203125,0.0,0.0,9.863837476586924e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001038709015119,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,7.671873026993126e-05,290.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,0.0001038709669956,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.000492718827445,289.857666015625,294.1499938964844,264.4757080078125,262.99298095703125,264.5547790527344,264.4246826171875,288.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.251405715942383,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,9.860497084446251e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.041748046875,0.0,0.0,0.0001038357222569,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,7.669275510124862e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001038357877405,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737060546875,0.0,0.0,0.0004925519460812,289.8519897460937,294.1499938964844,264.4903564453125,263.0113830566406,264.5541687011719,264.4381408691406,288.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.230783462524414,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001037646215991,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0004922143998555,289.8406066894531,294.1499938964844,264.5200500488281,263.0485534667969,264.55340576171875,264.4657287597656,288.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18910026550293,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717529296875,0.0,0.0,9.853739175014198e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0001037645561154,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.664019358344376e-05,290.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,0.0001037646215991,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,0.0004922143998555,289.8406066894531,294.1499938964844,264.5200500488281,263.0485534667969,264.55340576171875,264.4657287597656,288.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.18910026550293,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
