time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.0004918737104162,289.8291931152344,294.1499938964844,264.54998779296875,263.0859375,264.5531311035156,264.49395751953125,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147024154663086,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1594543457031,0.0,0.0,9.846918692346662e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.0001036927351378,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695861816406,0.0,0.0,7.658714457647875e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,0.0001036928006215,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493530273437,0.0,0.0,0.0004918737104162,289.8291931152344,294.1499938964844,264.54998779296875,263.0859375,264.5531311035156,264.49395751953125,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.147024154663086,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.0004915334284305,289.8178100585937,294.1499938964844,264.5799560546875,263.12322998046875,264.5534973144531,264.522705078125,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.104846954345703,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,9.840106213232502e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0102844238281,0.0,0.0,0.0001036210014717,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,7.653416105313227e-05,290.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,0.0001036210669553,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1371765136719,0.0,0.0,0.0004915334284305,289.8178100585937,294.1499938964844,264.5799560546875,263.12322998046875,264.5534973144531,264.522705078125,288.417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.104846954345703,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0004911955329589,289.806396484375,294.1499938964844,264.6096496582031,263.1600952148437,264.5543518066406,264.5516662597656,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.062807083129883,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,9.833341755438596e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001035497698467,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,7.64815486036241e-05,290.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0832824707031,0.0,0.0,0.0001035498280543,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.125,0.0,0.0,0.0004911955329589,289.806396484375,294.1499938964844,264.6096496582031,263.1600952148437,264.5543518066406,264.5516662597656,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.062807083129883,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.83000863925554e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945068359375,0.0,0.0,0.0001035146633512,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1385192871094,0.0,0.0,7.645561709068716e-05,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,0.0001035147288348,291.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,0.000491029000841,289.8006591796875,294.1499938964844,264.6242980957031,263.1782531738281,264.55499267578125,264.5661315917969,288.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.041969299316406,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225280761719,0.0,0.0,9.826706809690222e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,0.0001034798988257,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,7.64299402362667e-05,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716552734375,0.0,0.0,0.0001034799643093,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1128234863281,0.0,0.0,0.0004908640985377,289.7949523925781,294.1499938964844,264.6387939453125,263.1962280273437,264.5557556152344,264.58056640625,288.3926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02127456665039,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0004905422101728,289.78350830078125,294.1499938964844,264.6671447753906,263.2313232421875,264.55767822265625,264.60919189453125,288.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98053741455078,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,9.82026249403134e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9786682128906,0.0,0.0,0.000103412043245,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.119873046875,0.0,0.0,7.637982344022021e-05,290.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0600280761719,0.0,0.0,0.0001034121014527,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0004905422101728,289.78350830078125,294.1499938964844,264.6671447753906,263.2313232421875,264.55767822265625,264.60919189453125,288.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.98053741455078,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001033465814543,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0004902314394712,289.7720642089844,294.1499938964844,264.6944580078125,263.2650451660156,264.5600280761719,264.6373291015625,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.940765380859375,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,9.814040822675452e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96807861328125,0.0,0.0,0.0001033465232467,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10748291015625,0.0,0.0,7.633143104612827e-05,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,0.0001033465814543,291.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,0.0004902314394712,289.7720642089844,294.1499938964844,264.6944580078125,263.2650451660156,264.5600280761719,264.6373291015625,288.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.940765380859375,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0004899375489912,289.7606201171875,294.1499938964844,264.72039794921875,263.2970886230469,264.5628662109375,264.6645812988281,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.902528762817383,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,9.808158210944384e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574890136719,0.0,0.0,0.0001032845757436,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,7.628567254869267e-05,290.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001032846339512,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0004899375489912,289.7606201171875,294.1499938964844,264.72039794921875,263.2970886230469,264.5628662109375,264.6645812988281,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.902528762817383,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.802605927689e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001032261061482,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,7.62424897402525e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0001032261643558,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.000489660189487,289.7491455078125,294.1499938964844,264.7447509765625,263.3271179199219,264.56610107421875,264.6908569335937,288.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062789795346362e-08,0.0010444477666169,-0.0280289649963378,0.0,0.0,0.0,-0.0102971140295267,60.0,-16.86581039428711,-0.0,-7.437758853257037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.802605927689e-05,290.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001032261061482,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08270263671875,0.0,0.0,7.62424897402525e-05,290.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,0.0001032261643558,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.000489660189487,289.7491455078125,294.1499938964844,264.7447509765625,263.3271179199219,264.56610107421875,264.6908569335937,288.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444588260725,1.1062789795346362e-08,0.0010444477666169,-0.0280289649963378,0.0,0.0,0.0,-0.0102971140295267,60.0,-16.86581039428711,-0.0,-7.437758853257037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673217773437,0.0,0.0,9.799985855352134e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,0.0001031985229928,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,7.622210978297517e-05,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,0.0001031985812005,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581359863281,0.0,0.0,0.0004895293386653,289.7434387207031,294.1499938964844,264.7562561035156,263.3412780761719,264.56787109375,264.7035217285156,288.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044179778546,1.1030147462065544e-08,0.0010441687190905,-0.0279435254633426,0.0,0.0,0.0,-0.0102809322997927,60.0,-16.848180770874023,-0.0,-7.43378336665046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,9.797478560358286e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.936279296875,0.0,0.0,0.0001031721112667,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,7.620261021656916e-05,290.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0001031721694744,291.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,0.000489404075779,289.7377014160156,294.1499938964844,264.7672424316406,263.35479736328125,264.5697021484375,264.7158508300781,288.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998897792546812e-08,0.0010439015459269,-0.0278617329895496,0.0,0.0,0.0,-0.0102654406800866,60.0,-16.831022262573242,-0.0,-7.4299791208432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.792871423996984e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001031236024573,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,7.61667761253193e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.000103123660665,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0004891739808954,289.7261962890625,294.1499938964844,264.78759765625,263.3798522949219,264.5736083984375,264.7392272949219,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421565555,1.0941492156746337e-08,0.0010434106225147,-0.0277114734053611,0.0,0.0,0.0,-0.010236982256174,60.0,-16.798551559448242,-0.0,-7.422992354122472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489196777344,0.0,0.0,9.792871423996984e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256286621094,0.0,0.0,0.0001031236024573,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,7.61667761253193e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.000103123660665,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,0.0004891739808954,289.7261962890625,294.1499938964844,264.78759765625,263.3798522949219,264.5736083984375,264.7392272949219,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043421565555,1.0941492156746337e-08,0.0010434106225147,-0.0277114734053611,0.0,0.0,0.0,-0.010236982256174,60.0,-16.798551559448242,-0.0,-7.422992354122472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,9.788761235540731e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001030803177854,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.613480556756258e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001030803759931,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004889686242677,289.7147216796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5777893066406,264.760986328125,288.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042983494699,1.0890278012709588e-08,0.001042972668074,-0.027577418833971,0.0,0.0,0.0,-0.0102115925401449,60.0,-16.768373489379883,-0.0,-7.416762315415326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,9.788761235540731e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149780273437,0.0,0.0,0.0001030803177854,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,7.613480556756258e-05,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.0001030803759931,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,0.0004889686242677,289.7147216796875,294.1499938964844,264.8055419921875,263.40191650390625,264.5777893066406,264.760986328125,288.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042983494699,1.0890278012709588e-08,0.001042972668074,-0.027577418833971,0.0,0.0,0.0,-0.0102115925401449,60.0,-16.768373489379883,-0.0,-7.416762315415326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,9.785313159227373e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.000103044010757,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,7.610799366375431e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001030440689646,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0004887964460067,289.7032165527344,294.1499938964844,264.8208312988281,263.42071533203125,264.5821838378906,264.7804870605469,288.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847315046191852e-08,0.0010426052613183,-0.0274649634957313,0.0,0.0,0.0,-0.010190294124186,60.0,-16.741308212280273,-0.0,-7.411537694679282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,9.785313159227373e-05,290.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.904296875,0.0,0.0,0.000103044010757,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,7.610799366375431e-05,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.97857666015625,0.0,0.0,0.0001030440689646,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01568603515625,0.0,0.0,0.0004887964460067,289.7032165527344,294.1499938964844,264.8208312988281,263.42071533203125,264.5821838378906,264.7804870605469,288.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426160879433,1.0847315046191852e-08,0.0010426052613183,-0.0274649634957313,0.0,0.0,0.0,-0.010190294124186,60.0,-16.741308212280273,-0.0,-7.411537694679282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001030141720548,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001030142229865,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0004886548849754,289.6916809082031,294.1499938964844,264.83319091796875,263.4358825683594,264.58673095703125,264.7977905273437,288.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812000184046155e-08,0.0010423032799735,-0.0273725241422653,0.0,0.0,0.0,-0.0101727871224284,60.0,-16.717126846313477,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,9.782479173736648e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001030141720548,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,7.608594751218334e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001030142229865,291.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035400390625,0.0,0.0,0.0004886548849754,289.6916809082031,294.1499938964844,264.83319091796875,263.4358825683594,264.58673095703125,264.7977905273437,288.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812000184046155e-08,0.0010423032799735,-0.0273725241422653,0.0,0.0,0.0,-0.0101727871224284,60.0,-16.717126846313477,-0.0,-7.40724459546982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0060729980469,0.0,0.0,9.78133612079546e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882751464844,0.0,0.0,0.0001030021376209,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,7.607706356793642e-05,290.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,0.0001030021885526,291.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974670410156,0.0,0.0,0.00048859778326,289.6859130859375,294.1499938964844,264.83819580078125,263.4420166015625,264.58905029296875,264.80548095703125,288.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797758243086264e-08,0.0010421815095469,-0.0273352432996034,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.70627212524414,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.78039315668866e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829040527344,0.0,0.0,0.0001029922059387,290.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0085144042969,0.0,0.0,7.606972212670371e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001029922568704,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914245605469,0.0,0.0,0.0004885506932623,289.6801452636719,294.1499938964844,264.84234619140625,263.4471130371094,264.5914001464844,264.8125,288.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.69632339477539,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.779114770935848e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029787381412,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001029787963489,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004884867812506,289.6686096191406,294.1499938964844,264.8480529785156,263.4540710449219,264.5960693359375,264.8243713378906,288.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770070169030532e-08,0.0010419447207823,-0.027262769639492,0.0,0.0,0.0,-0.010152000002563,60.0,-16.67923355102539,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877014160156,0.0,0.0,9.779114770935848e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001029787381412,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99615478515625,0.0,0.0,7.605978316860273e-05,290.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.943603515625,0.0,0.0,0.0001029787963489,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,0.0004884867812506,289.6686096191406,294.1499938964844,264.8480529785156,263.4540710449219,264.5960693359375,264.8243713378906,288.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770070169030532e-08,0.0010419447207823,-0.027262769639492,0.0,0.0,0.0,-0.010152000002563,60.0,-16.67923355102539,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.000102973965113,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,7.605625432915986e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004884641384705,289.6570739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6007385253906,264.8334045410156,288.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479616105556,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.665834426879883,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,9.778660751180725e-05,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614196777344,0.0,0.0,0.000102973965113,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9837951660156,0.0,0.0,7.605625432915986e-05,290.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001029740160447,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004884641384705,289.6570739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6007385253906,264.8334045410156,288.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764413360675462e-08,0.0010418962920084,-0.0272479616105556,0.0,0.0,0.0,-0.0101491957902908,60.0,-16.665834426879883,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0004884516238234,289.6455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.8393249511719,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.655643463134766,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,9.778409730643034e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001029713166644,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714660644531,0.0,0.0,7.605429709656164e-05,290.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0001029713675961,291.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550170898437,0.0,0.0,0.0004884516238234,289.6455078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6053466796875,264.8393249511719,288.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.07612772026755e-08,0.0010418695164844,-0.0272397529333829,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.655643463134766,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.777752711670472e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001029644554364,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0004884187947027,289.6339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.84307861328125,288.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.645904541015625,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.777752711670472e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0001029644045047,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,7.604918937431648e-05,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001029644554364,291.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0004884187947027,289.6339111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6098327636719,264.84307861328125,288.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753089085824286e-08,0.001041799550876,-0.0272183194756507,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.645904541015625,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,9.777292143553495e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.000102959551441,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95294189453125,0.0,0.0,7.60456096031703e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001029596023727,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93682861328125,0.0,0.0,0.0004883958026766,289.62811279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.612060546875,264.84442138671875,288.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.640893936157227,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,9.776744263945147e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8290710449219,0.0,0.0,0.0001029537816066,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,7.60413458920084e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968811035156,0.0,0.0,0.0001029538325383,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307556152344,0.0,0.0,0.000488368445076,289.6223449707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6142578125,264.8454895019531,288.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.635751724243164,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,9.775453509064393e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001029401828418,290.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344177246094,0.0,0.0,7.603130507050082e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851928710937,0.0,0.0,0.0001029402337735,291.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9186096191406,0.0,0.0,0.0004883039509877,289.6107177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6185607910156,264.8470458984375,288.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.625112533569336,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
