time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004896140890195,289.3763122558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492042541503906,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,9.801680425880475e-05,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001032163854688,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877136230469,0.0,0.0,7.623529381817207e-05,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64971923828125,0.0,0.0,0.0001032164218486,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6755065917969,0.0,0.0,0.0004896140890195,289.3763122558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6902160644531,264.8500061035156,287.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.492042541503906,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004898284678347,289.3644714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.490812301635742,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,9.805972513277084e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001032615837175,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67535400390625,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001032616200973,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004898284678347,289.3644714355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6931457519531,264.8500061035156,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.490812301635742,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0004900299245491,289.35260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48926544189453,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570129394531,0.0,0.0,9.810005576582626e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,0.0001033040534821,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629638671875,0.0,0.0,7.630004256498069e-05,290.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,0.0001033040898619,291.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0004900299245491,289.35260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6960144042969,264.8500061035156,287.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.48926544189453,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0004902121145278,289.3406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48719596862793,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.813653014134616e-05,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,0.0001033424559864,290.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.632841152371839e-05,290.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001033424996421,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,0.0004902121145278,289.3406982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6988525390625,264.8500061035156,287.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.48719596862793,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.815298108151184e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5588073730469,0.0,0.0,0.0001033597800415,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,7.634120265720412e-05,290.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081237792969,0.0,0.0,0.0001033598164212,291.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.000490294303745,289.33477783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.70025634765625,264.8500061035156,287.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.485898971557617,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.816785313887522e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,0.0001033754451782,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.635277142981067e-05,290.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021728515625,0.0,0.0,0.000103375481558,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,0.0004903685767203,289.3288269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7016296386719,264.8500061035156,287.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.484375,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,0.0001034017041092,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0004904930246993,289.3169250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.480632781982422,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201477050781,0.0,0.0,9.819275874178857e-05,290.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419006347656,0.0,0.0,0.0001034016677294,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,7.637214730493724e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5902709960937,0.0,0.0,0.0001034017041092,291.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0004904930246993,289.3169250488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7043762207031,264.8500061035156,287.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.480632781982422,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004905754467472,289.3050231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.475648880004883,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,9.820926061365752e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5306091308594,0.0,0.0,0.0001034190499922,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,7.638498209416866e-05,290.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.578369140625,0.0,0.0,0.000103419086372,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6022033691406,0.0,0.0,0.0004905754467472,289.3050231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7070617675781,264.8500061035156,287.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.028626000508666,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.475648880004883,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004905880778096,289.2931213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.46889877319336,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955505371094,0.0,0.0,9.821178537094966e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0001034217057167,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011047363281,0.0,0.0,7.638694660272449e-05,290.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001034217420965,291.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0004905880778096,289.2931213378906,294.1499938964844,264.8500061035156,263.4564819335937,264.709716796875,264.8500061035156,287.8698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294035928699486e-08,0.0010464249644428,-0.0286342203617095,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.46889877319336,-0.0,-7.465950346841056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.819110709941016e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0004904847592115,289.2811889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7122802734375,264.8500061035156,287.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268096387146e-08,0.0010462047066539,-0.028566775843501,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.458799362182617,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,9.819110709941016e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080261230469,0.0,0.0,0.0001033999287756,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887451171875,0.0,0.0,7.637085946043953e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001033999651554,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.0004904847592115,289.2811889648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7122802734375,264.8500061035156,287.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268268096387146e-08,0.0010462047066539,-0.028566775843501,0.0,0.0,0.0,-0.0103989783674478,60.0,-16.458799362182617,-0.0,-7.462806195235316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.817405953072011e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0001033819862641,290.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5825500488281,0.0,0.0,7.635760266566649e-05,290.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5485534667969,0.0,0.0,0.0001033820226439,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5716552734375,0.0,0.0,0.0004903996014036,289.2752380371094,294.1499938964844,264.8500061035156,263.4564819335937,264.71356201171875,264.8500061035156,287.8519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247029974015277e-08,0.0010460232151672,-0.0285111907869577,0.0,0.0,0.0,-0.0103884497657418,60.0,-16.452585220336914,-0.0,-7.460215556420735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5709533691406,0.0,0.0,9.8151940619573e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967041015625,0.0,0.0,0.0001033586886478,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,7.634040230186656e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426025390625,0.0,0.0,0.0001033587250276,291.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,0.0004902891232632,289.2692565917969,294.1499938964844,264.8500061035156,263.4564819335937,264.71484375,264.8500061035156,287.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.445512771606445,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001033011940307,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0004900162457488,289.2573547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.429500579833984,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0001033011649269,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56402587890625,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307006835937,0.0,0.0,0.0001033011940307,291.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,0.0004900162457488,289.2573547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.71734619140625,264.8500061035156,287.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151397139030904e-08,0.0010452055139467,-0.0282608866691589,0.0,0.0,0.0,-0.010341040790081,60.0,-16.429500579833984,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.803139982977882e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001032317595672,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,7.62466443120502e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001032317886711,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0004896870232187,289.24542236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514356181,1.1069275274167012e-08,0.0010445032967254,-0.0280459411442279,0.0,0.0,0.0,-0.0103003298863768,60.0,-16.41109275817871,-0.0,-7.438548976779202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,9.803139982977882e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0001032317595672,290.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,7.62466443120502e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5187683105469,0.0,0.0,0.0001032317886711,291.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0004896870232187,289.24542236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.71978759765625,264.8500061035156,287.822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044514356181,1.1069275274167012e-08,0.0010445032967254,-0.0280459411442279,0.0,0.0,0.0,-0.0103003298863768,60.0,-16.41109275817871,-0.0,-7.438548976779202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.795922233024612e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.000103155747638,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,7.619050302309915e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,0.0001031557840178,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,0.000489326484967,289.2335205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745316565,1.0979342768280276e-08,0.0010437343735247,-0.0278105475008487,0.0,0.0,0.0,-0.0102557465434074,60.0,-16.391124725341797,-0.0,-7.427598802678403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5341186523437,0.0,0.0,9.795922233024612e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,0.000103155747638,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,7.619050302309915e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,0.0001031557840178,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,0.000489326484967,289.2335205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7221984863281,264.8500061035156,287.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745316565,1.0979342768280276e-08,0.0010437343735247,-0.0278105475008487,0.0,0.0,0.0,-0.0102557465434074,60.0,-16.391124725341797,-0.0,-7.427598802678403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,9.78858515736647e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,0.0001030784842441,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,7.613343768753111e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001030785206239,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004889599513262,289.2216186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,1.0887921675362122e-08,0.0010429526446387,-0.0275712516158819,0.0,0.0,0.0,-0.0102104255929589,60.0,-16.370506286621094,-0.0,-7.416475966692816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218505859375,0.0,0.0,9.78858515736647e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,0.0001030784842441,290.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,7.613343768753111e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949645996094,0.0,0.0,0.0001030785206239,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0004889599513262,289.2216186523437,294.1499938964844,264.8500061035156,263.4564819335937,264.7245483398437,264.8500061035156,287.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429634712636,1.0887921675362122e-08,0.0010429526446387,-0.0275712516158819,0.0,0.0,0.0,-0.0102104255929589,60.0,-16.370506286621094,-0.0,-7.416475966692816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,9.78503012447618e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,0.0001030410494422,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,7.610578904859722e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.489013671875,0.0,0.0,0.000103041085822,291.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106201171875,0.0,0.0,0.0004887823597528,289.21563720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7257080078125,264.8500061035156,287.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425847722217,1.0843628217571677e-08,0.0010425739455968,-0.0274553131312131,0.0,0.0,0.0,-0.0101884668692946,60.0,-16.36022186279297,-0.0,-7.41108934221302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096130371094,0.0,0.0,9.781632979866116e-05,290.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400329589844,0.0,0.0,0.0001030052735586,290.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.51470947265625,0.0,0.0,7.60793627705425e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,0.0001030053099384,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5045471191406,0.0,0.0,0.0004886126844212,289.2096862792969,294.1499938964844,264.8500061035156,263.4564819335937,264.72686767578125,264.8500061035156,287.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422227205708,1.0801296745910353e-08,0.0010422118939459,-0.0273445080965757,0.0,0.0,0.0,-0.0101674813777208,60.0,-16.35009765625,-0.0,-7.40594430226338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.775535727385432e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.0001029410705086,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,7.603193807881325e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001029410996125,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004883080837316,289.1977844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415730066597,1.07253264047813e-08,0.0010415622964501,-0.0271456465125083,0.0,0.0,0.0,-0.0101298196241259,60.0,-16.330690383911133,-0.0,-7.396713641583119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.775535727385432e-05,290.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287109375,0.0,0.0,0.0001029410705086,290.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023803710937,0.0,0.0,7.603193807881325e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,0.0001029410996125,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.0004883080837316,289.1977844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7291259765625,264.8500061035156,287.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415730066597,1.07253264047813e-08,0.0010415622964501,-0.0271456465125083,0.0,0.0,0.0,-0.0101298196241259,60.0,-16.330690383911133,-0.0,-7.396713641583119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900207519531,0.0,0.0,9.772499470273031e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001029090999509,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950256347656,0.0,0.0,7.600832759635523e-05,290.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640197753906,0.0,0.0,0.0001029091290547,291.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.48504638671875,0.0,0.0,0.000488156452775,289.1906433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.73046875,264.8500061035156,287.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412494884803,1.068750066224311e-08,0.0010412387782707,-0.0270466338843107,0.0,0.0,0.0,-0.0101110683754086,60.0,-16.31991195678711,-0.0,-7.39211998279643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,9.770755423232912e-05,290.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,0.0001028907354339,290.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4900817871094,0.0,0.0,7.599476521136239e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4592590332031,0.0,0.0,0.0001028907645377,291.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801940917969,0.0,0.0,0.0004880693450104,289.1858825683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7313537597656,264.8500061035156,287.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410636896267,1.0665771377205148e-08,0.0010410529794171,-0.0269897561520338,0.0,0.0,0.0,-0.010100295767188,60.0,-16.31310272216797,-0.0,-7.389481737618554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,9.767692972673105e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001028584883897,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.597094372613356e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001028585174935,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0004879163752775,289.1739807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407372610643,1.062761167958115e-08,0.00104072666727,-0.0268898662179708,0.0,0.0,0.0,-0.0100813778117299,60.0,-16.29803466796875,-0.0,-7.38485042006687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,9.767692972673105e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.406005859375,0.0,0.0,0.0001028584883897,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,7.597094372613356e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473876953125,0.0,0.0,0.0001028585174935,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,0.0004879163752775,289.1739807128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7335510253906,264.8500061035156,287.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407372610643,1.062761167958115e-08,0.00104072666727,-0.0268898662179708,0.0,0.0,0.0,-0.0100813778117299,60.0,-16.29803466796875,-0.0,-7.38485042006687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.766713628778234e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001028481710818,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.596333307446912e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,0.0001028482074616,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0004878674517385,289.1620788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406328365206,1.0615407219916053e-08,0.0010406222427263,-0.0268579181283712,0.0,0.0,0.0,-0.0100753270089626,60.0,-16.286134719848633,-0.0,-7.38336893846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.460693359375,0.0,0.0,9.766713628778234e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946533203125,0.0,0.0,0.0001028481710818,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.596333307446912e-05,290.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4354858398437,0.0,0.0,0.0001028482074616,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0004878674517385,289.1620788574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7356872558594,264.8500061035156,287.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406328365206,1.0615407219916053e-08,0.0010406222427263,-0.0268579181283712,0.0,0.0,0.0,-0.0100753270089626,60.0,-16.286134719848633,-0.0,-7.38336893846281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,9.7671065304894e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0001028523111017,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,7.596638170070946e-05,290.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0001028523402055,291.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0004878870677202,289.1561279296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7367248535156,264.8500061035156,287.7333068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406746296212,1.0620297530294922e-08,0.0010406639194115,-0.0268707200884819,0.0,0.0,0.0,-0.0100777512416243,60.0,-16.28156089782715,-0.0,-7.383962241647168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
