time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.768093150341885e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832702636719,0.0,0.0,0.0001028626938932,290.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,7.597405783599243e-05,290.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.423583984375,0.0,0.0,0.000102862730273,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,0.0004879363405052,289.1501770019531,294.1499938964844,264.8500061035156,263.4564819335937,264.73779296875,264.8500061035156,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407796362414,1.063258814326673e-08,0.0010407690424472,-0.0269028916954994,0.0,0.0,0.0,-0.0100838439539074,60.0,-16.27788734436035,-0.0,-7.385454381392267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.77207164396532e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.0001029045961331,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,7.600500248372555e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001029046252369,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0004881350905634,289.13824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412035044282,1.0682154716334937e-08,0.0010411927942186,-0.0270326416939497,0.0,0.0,0.0,-0.0101084159687161,60.0,-16.273513793945312,-0.0,-7.391471257278681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,9.77207164396532e-05,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.0001029045961331,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,7.600500248372555e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,0.0001029046252369,291.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315490722656,0.0,0.0,0.0004881350905634,289.13824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7398376464844,264.8500061035156,287.715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412035044282,1.0682154716334937e-08,0.0010411927942186,-0.0270326416939497,0.0,0.0,0.0,-0.0101084159687161,60.0,-16.273513793945312,-0.0,-7.391471257278681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.77868476184085e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001029742343234,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,7.605643622810021e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0001029742634273,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,0.0004884654190391,289.1263427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419080499559,1.0764548363795257e-08,0.001041897223331,-0.0272483173757791,0.0,0.0,0.0,-0.0101492619141936,60.0,-16.27387809753418,-0.0,-7.401478541169126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.77868476184085e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001029742343234,290.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,7.605643622810021e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0001029742634273,291.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,0.0004884654190391,289.1263427734375,294.1499938964844,264.8500061035156,263.4564819335937,264.74188232421875,264.8500061035156,287.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419080499559,1.0764548363795257e-08,0.001041897223331,-0.0272483173757791,0.0,0.0,0.0,-0.0101492619141936,60.0,-16.27387809753418,-0.0,-7.401478541169126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.788017632672565e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001030725179589,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,7.612902845721692e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001030725470627,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.000488931662403,289.1143798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429023532196,1.0880830458859236e-08,0.0010428914101794,-0.0275526903569698,0.0,0.0,0.0,-0.010206907056272,60.0,-16.27835464477539,-0.0,-7.415613367811602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117736816406,0.0,0.0,9.788017632672565e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001030725179589,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,7.612902845721692e-05,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3878479003906,0.0,0.0,0.0001030725470627,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,0.000488931662403,289.1143798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7438659667969,264.8500061035156,287.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429023532196,1.0880830458859236e-08,0.0010428914101794,-0.0275526903569698,0.0,0.0,0.0,-0.010206907056272,60.0,-16.27835464477539,-0.0,-7.415613367811602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.80026597972028e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001032014915836,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,7.622429257025942e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001032015206874,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0004895434249192,289.1024169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044207252562,1.1033430169504754e-08,0.0010441961931064,-0.0279521197080612,0.0,0.0,0.0,-0.0102825565263628,60.0,-16.287988662719727,-0.0,-7.434183402210692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.80026597972028e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,0.0001032014915836,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,7.622429257025942e-05,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,0.0001032015206874,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39501953125,0.0,0.0,0.0004895434249192,289.1024169921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7458190917969,264.8500061035156,287.6801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044207252562,1.1033430169504754e-08,0.0010441961931064,-0.0279521197080612,0.0,0.0,0.0,-0.0102825565263628,60.0,-16.287988662719727,-0.0,-7.434183402210692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,9.807172318687662e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0001032742293318,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,7.627801096532494e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,0.0001032742584357,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.388916015625,0.0,0.0,0.0004898884799331,289.096435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7467956542969,264.8500061035156,287.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449431138113,1.1119484000232662e-08,0.0010449319379404,-0.0281773582100868,0.0,0.0,0.0,-0.0103252166882157,60.0,-16.294109344482422,-0.0,-7.444665328648625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.814868826651946e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,0.0001033552762237,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917236328125,0.0,0.0,7.633787026861683e-05,290.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,0.0001033553053275,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,0.0004902729415334,289.0904541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,264.8500061035156,287.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457631433382,1.1215376183315584e-08,0.001045751851052,-0.028428342193365,0.0,0.0,0.0,-0.0103727541863918,60.0,-16.301502227783203,-0.0,-7.456354467194616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,9.831944043980911e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0001035350796882,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,7.64706710469909e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001035351087921,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0004911258583888,289.0784606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475822491571,1.1428113566580578e-08,0.0010475708404555,-0.0289851371198892,0.0,0.0,0.0,-0.0104782171547412,60.0,-16.319032669067383,-0.0,-7.482320540930233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3749694824219,0.0,0.0,9.831944043980911e-05,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3146667480469,0.0,0.0,0.0001035350796882,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,7.64706710469909e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0001035351087921,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0004911258583888,289.0784606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7496337890625,264.8500061035156,287.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475822491571,1.1428113566580578e-08,0.0010475708404555,-0.0289851371198892,0.0,0.0,0.0,-0.0104782171547412,60.0,-16.319032669067383,-0.0,-7.482320540930233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.851132199401036e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.0001037371403072,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,7.661991548957303e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.000103737169411,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0004920843639411,289.06640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049626735039,1.1667191657238618e-08,0.0010496150935068,-0.0296108368784189,0.0,0.0,0.0,-0.0105967372655868,60.0,-16.34048843383789,-0.0,-7.51155440070761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3626403808594,0.0,0.0,9.851132199401036e-05,290.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.0001037371403072,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,7.661991548957303e-05,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,0.000103737169411,291.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0004920843639411,289.06640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7514953613281,264.8500061035156,287.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049626735039,1.1667191657238618e-08,0.0010496150935068,-0.0296108368784189,0.0,0.0,0.0,-0.0105967372655868,60.0,-16.34048843383789,-0.0,-7.51155440070761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,9.871899237623438e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0001039558264892,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,7.678143447265029e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.000103955855593,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004931216826662,289.0543518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,1.1925928689038301e-08,0.0010518274502828,-0.0302879512310028,0.0,0.0,0.0,-0.0107250045984983,60.0,-16.365102767944336,-0.0,-7.543256685949018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3503112792969,0.0,0.0,9.871899237623438e-05,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2915954589844,0.0,0.0,0.0001039558264892,290.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3546142578125,0.0,0.0,7.678143447265029e-05,290.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279113769531,0.0,0.0,0.000103955855593,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,0.0004931216826662,289.0543518066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7533264160156,264.8500061035156,287.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,1.1925928689038301e-08,0.0010518274502828,-0.0302879512310028,0.0,0.0,0.0,-0.0107250045984983,60.0,-16.365102767944336,-0.0,-7.543256685949018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.8941229225602e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001041898576659,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.695428939769045e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0001041898794937,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,0.0004942318191751,289.0422668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542072122916,1.2202826304985592e-08,0.0010541949886828,-0.0310125462710857,0.0,0.0,0.0,-0.0108622731640934,60.0,-16.392086029052734,-0.0,-7.577258287483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.8941229225602e-05,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,0.0001041898576659,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.695428939769045e-05,290.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158569335937,0.0,0.0,0.0001041898794937,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,0.0004942318191751,289.0422668457031,294.1499938964844,264.8500061035156,263.4564819335937,264.755126953125,264.8500061035156,287.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542072122916,1.2202826304985592e-08,0.0010541949886828,-0.0310125462710857,0.0,0.0,0.0,-0.0108622731640934,60.0,-16.392086029052734,-0.0,-7.577258287483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,9.905885235639288e-05,290.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742004394531,0.0,0.0,0.0001043137162923,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33599853515625,0.0,0.0,7.704577001277357e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001043137453962,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0004948193673044,289.0362243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7560119628906,264.8500061035156,287.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554603068158,1.2349375744236113e-08,0.0010554479667916,-0.0313960202038288,0.0,0.0,0.0,-0.010934923775494,60.0,-16.406654357910156,-0.0,-7.595284046146844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255615234375,0.0,0.0,9.918239084072412e-05,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26837158203125,0.0,0.0,0.0001044438104145,290.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,7.71418635849841e-05,290.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,0.0001044438395183,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3214111328125,0.0,0.0,0.0004954364849254,289.0301513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.75689697265625,264.8500061035156,287.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503303281619084e-08,0.0010567641584202,-0.0317987874150276,0.0,0.0,0.0,-0.0110112316906452,60.0,-16.421966552734375,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,9.944510384229945e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001047204641508,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0004967487766407,289.0180053710937,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.45517349243164,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31317138671875,0.0,0.0,9.944510384229945e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567138671875,0.0,0.0,0.0001047204641508,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172912597656,0.0,0.0,7.734619430266321e-05,290.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,0.0001047204932547,291.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090515136719,0.0,0.0,0.0004967487766407,289.0180053710937,294.1499938964844,264.8500061035156,263.4564819335937,264.75860595703125,264.8500061035156,287.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.45517349243164,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,9.971624240279198e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0001050059872795,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001050060091074,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0004981031524948,289.0058288574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168454771061988e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.490598678588867,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3007202148437,0.0,0.0,9.971624240279198e-05,290.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0001050059872795,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3047790527344,0.0,0.0,7.75570806581527e-05,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2794494628906,0.0,0.0,0.0001050060091074,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0004981031524948,289.0058288574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7603454589844,264.8500061035156,287.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168454771061988e-08,0.0010624515125527,-0.0335390493273735,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.490598678588867,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882385253906,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,7.775969424983487e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001052803345373,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0004994044429622,288.9935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028028221944e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018784999847,60.0,-16.525922775268555,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882385253906,0.0,0.0,9.99767435132526e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001052803054335,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2922668457031,0.0,0.0,7.775969424983487e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672424316406,0.0,0.0,0.0001052803345373,291.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.28424072265625,0.0,0.0,0.0004994044429622,288.9935913085937,294.1499938964844,264.8500061035156,263.4564819335937,264.76202392578125,264.8500061035156,287.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493028028221944e-08,0.0010652268538251,-0.0343881361186504,0.0,0.0,0.0,-0.0115018784999847,60.0,-16.525922775268555,-0.0,-7.736693419246876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.000100202159956,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.0001055176762747,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0001055176981026,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,0.0005005304119549,288.9813537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377388070267216e-08,0.0010676283854991,-0.0351227857172489,0.0,0.0,0.0,-0.0116411093622446,60.0,-16.557533264160156,-0.0,-7.771619436880428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.000100202159956,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.0001055176762747,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,7.793500844854861e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2550354003906,0.0,0.0,0.0001055176981026,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2717590332031,0.0,0.0,0.0005005304119549,288.9813537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.763671875,264.8500061035156,287.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642122507,1.377388070267216e-08,0.0010676283854991,-0.0351227857172489,0.0,0.0,0.0,-0.0116411093622446,60.0,-16.557533264160156,-0.0,-7.771619436880428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2694702148437,0.0,0.0,0.0001002935605356,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,0.000105613922642,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734069824219,0.0,0.0,7.80061018303968e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489013671875,0.0,0.0,0.0001056139517459,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655334472656,0.0,0.0,0.0005009869928471,288.9752197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7644958496094,264.8500061035156,287.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686160530894,1.3887761163289273e-08,0.0010686021996662,-0.0354206562042236,0.0,0.0,0.0,-0.0116975652053952,60.0,-16.570634841918945,-0.0,-7.785803290971671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,0.0001003686629701,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2096862792969,0.0,0.0,0.0001056930123013,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,7.806451321812347e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2427673339844,0.0,0.0,0.0001056930341292,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2593078613281,0.0,0.0,0.0005013621412217,288.9690856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7652893066406,264.8500061035156,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069416408427,1.3981336977053616e-08,0.0010694024385884,-0.0356654152274131,0.0,0.0,0.0,-0.0117439553141593,60.0,-16.581586837768555,-0.0,-7.797468271064646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001004547157208,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,0.0001057836343534,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,7.813144475221634e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0001057836634572,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,0.0005017920047976,288.956787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.4088559652236654e-08,0.0010703195584937,-0.0359458550810813,0.0,0.0,0.0,-0.0117971114814281,60.0,-16.594858169555664,-0.0,-7.810844948608064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0001004547157208,290.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1978454589844,0.0,0.0,0.0001057836343534,290.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,7.813144475221634e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2304992675781,0.0,0.0,0.0001057836634572,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.246826171875,0.0,0.0,0.0005017920047976,288.956787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.76690673828125,264.8500061035156,287.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703336447477,1.4088559652236654e-08,0.0010703195584937,-0.0359458550810813,0.0,0.0,0.0,-0.0117971114814281,60.0,-16.594858169555664,-0.0,-7.810844948608064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,0.0001004491277853,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0001057777481037,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.241943359375,0.0,0.0,7.812710100552067e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0001057777699315,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.000501764123328,288.9444885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702742729336,1.4081591892534108e-08,0.0010702601866796,-0.0359276309609413,0.0,0.0,0.0,-0.0117936581373214,60.0,-16.59322738647461,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381286621094,0.0,0.0,0.0001004491277853,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1860046386719,0.0,0.0,0.0001057777481037,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.241943359375,0.0,0.0,7.812710100552067e-05,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,0.0001057777699315,291.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,0.000501764123328,288.9444885253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7684631347656,264.8500061035156,287.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702742729336,1.4081591892534108e-08,0.0010702601866796,-0.0359276309609413,0.0,0.0,0.0,-0.0117936581373214,60.0,-16.59322738647461,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001003777069854,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,7.807154906913638e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001057025656336,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0005014073685742,288.93218994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992602632129092e-08,0.0010694995289668,-0.0356948785483837,0.0,0.0,0.0,-0.011749543249607,60.0,-16.57913589477539,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.0001003777069854,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0001057025438058,290.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,7.807154906913638e-05,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059631347656,0.0,0.0,0.0001057025656336,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0005014073685742,288.93218994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.77001953125,264.8500061035156,287.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992602632129092e-08,0.0010694995289668,-0.0356948785483837,0.0,0.0,0.0,-0.011749543249607,60.0,-16.57913589477539,-0.0,-7.798873014053245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0001002777134999,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0001055972388712,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.799377635819837e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0001055972606991,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0005009078304283,288.919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868004522521462e-08,0.0010684342123568,-0.0353689789772033,0.0,0.0,0.0,-0.0116877751424908,60.0,-16.556888580322266,-0.0,-7.783341260392262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21307373046875,0.0,0.0,0.0001002777134999,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1623229980469,0.0,0.0,0.0001055972388712,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,7.799377635819837e-05,290.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0001055972606991,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093811035156,0.0,0.0,0.0005009078304283,288.919921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7715148925781,264.8500061035156,287.5034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.3868004522521462e-08,0.0010684342123568,-0.0353689789772033,0.0,0.0,0.0,-0.0116877751424908,60.0,-16.556888580322266,-0.0,-7.783341260392262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
