time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.0001002181161311,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15643310546875,0.0,0.0,0.0001055344764608,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,7.794742123223841e-05,290.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1875915527344,0.0,0.0,0.0001055345055647,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2031555175781,0.0,0.0,0.0005006101564504,288.9137878417969,294.1499938964844,264.8500061035156,263.4564819335937,264.77227783203125,264.8500061035156,287.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678130201995,1.3793746589385592e-08,0.0010677992831915,-0.0351747460663318,0.0,0.0,0.0,-0.011650962755084,60.0,-16.54388427734375,-0.0,-7.774092125600873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005615234375,0.0,0.0,0.0001001545315375,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505126953125,0.0,0.0,0.0001054675230989,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,7.789796654833481e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18145751953125,0.0,0.0,0.0001054675449267,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0005002925172448,288.9076538085937,294.1499938964844,264.8500061035156,263.4564819335937,264.77301025390625,264.8500061035156,287.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714519297991501e-08,0.0010671219788491,-0.0349675118923187,0.0,0.0,0.0,-0.0116116870194673,60.0,-16.530118942260742,-0.0,-7.76423050297126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001000141055556,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001053196538123,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,7.77887471485883e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0001053196756402,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,0.0004995910567231,288.8954162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539555254737934e-08,0.0010656259255483,-0.0345098413527011,0.0,0.0,0.0,-0.0115249510854482,60.0,-16.500043869018555,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,0.0001000141055556,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0001053196538123,290.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,7.77887471485883e-05,290.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16925048828125,0.0,0.0,0.0001053196756402,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844787597656,0.0,0.0,0.0004995910567231,288.8954162597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7744445800781,264.8500061035156,287.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539555254737934e-08,0.0010656259255483,-0.0345098413527011,0.0,0.0,0.0,-0.0115249510854482,60.0,-16.500043869018555,-0.0,-7.742473684402287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.767017814330757e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,0.0001051591389114,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,0.000498829584103,288.8831787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349602312473507e-08,0.0010640016989782,-0.0340129397809505,0.0,0.0,0.0,-0.0114307831972837,60.0,-16.467426300048828,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268920898437,0.0,0.0,0.0001051591098075,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17919921875,0.0,0.0,7.767017814330757e-05,290.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,0.0001051591389114,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1720886230469,0.0,0.0,0.000498829584103,288.8831787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.77587890625,264.8500061035156,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349602312473507e-08,0.0010640016989782,-0.0340129397809505,0.0,0.0,0.0,-0.0114307831972837,60.0,-16.467426300048828,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0004980388330295,288.8709716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.433433532714844,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,9.970336395781489e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0001049924248945,290.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,7.754706166451797e-05,290.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14483642578125,0.0,0.0,0.0001049924467224,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596984863281,0.0,0.0,0.0004980388330295,288.8709716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7772521972656,264.8500061035156,287.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152372524416478e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330082967877,60.0,-16.433433532714844,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,7.742301386315376e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0004972422029823,288.8587646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.295365503750645e-08,0.0010606162250041,-0.0329770930111408,0.0,0.0,0.0,-0.0112344957888126,60.0,-16.398765563964844,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,9.954387496691196e-05,290.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,0.0001048244739649,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,7.742301386315376e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0001048244957928,291.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1473388671875,0.0,0.0,0.0004972422029823,288.8587646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.77862548828125,264.8500061035156,287.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.295365503750645e-08,0.0010606162250041,-0.0329770930111408,0.0,0.0,0.0,-0.0112344957888126,60.0,-16.398765563964844,-0.0,-7.669839163781944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14459228515625,0.0,0.0,9.946481441147624e-05,290.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.097412109375,0.0,0.0,0.0001047412224579,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,7.736152474535629e-05,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1265869140625,0.0,0.0,0.0001047412442858,291.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1411437988281,0.0,0.0,0.000496847264003,288.8526916503906,294.1499938964844,264.8500061035156,263.4564819335937,264.779296875,264.8500061035156,287.43853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.285514539262067e-08,0.0010597738437354,-0.032719362527132,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.381420135498047,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383972167969,0.0,0.0,9.938738367054611e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,0.0001046596808009,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,7.73013016441837e-05,290.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205139160156,0.0,0.0,0.0001046597026288,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0004964604740962,288.8465881347656,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758668788137584e-08,0.0010589489247649,-0.0324669443070888,0.0,0.0,0.0,-0.0111378338187932,60.0,-16.364229202270508,-0.0,-7.645742527984113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,0.000495710177347,288.8344421386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33041763305664,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.12603759765625,0.0,0.0,9.923717880155893e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0798034667969,0.0,0.0,0.0001045015087584,290.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,7.718447159277275e-05,290.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0001045015305862,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,0.000495710177347,288.8344421386719,294.1499938964844,264.8500061035156,263.4564819335937,264.7812805175781,264.8500061035156,287.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.33041763305664,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,0.0004950069705955,288.8222961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29801368713379,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,9.909640357363968e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0001043532683979,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,7.707498298259452e-05,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.0001043532902258,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,0.0004950069705955,288.8222961425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7825622558594,264.8500061035156,287.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.29801368713379,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0004943460808135,288.8101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.266857147216797,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.896409756038338e-05,290.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563049316406,0.0,0.0,0.0001042139410856,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,7.697207911405712e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08416748046875,0.0,0.0,0.0001042139629134,291.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980529785156,0.0,0.0,0.0004943460808135,288.8101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7838134765625,264.8500061035156,287.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.266857147216797,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0004937341436743,288.7980651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23748207092285,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.884159226203336e-05,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,0.0001040849383571,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.09228515625,0.0,0.0,7.687679317314178e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07208251953125,0.0,0.0,0.0001040849601849,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0004937341436743,288.7980651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7850341796875,264.8500061035156,287.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.23748207092285,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0828857421875,0.0,0.0,9.878265700535847e-05,290.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0387268066406,0.0,0.0,0.0001040228744386,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08612060546875,0.0,0.0,7.683095464017242e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,0.0001040228962665,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,0.0004934397293254,288.7920227050781,294.1499938964844,264.8500061035156,263.4564819335937,264.78564453125,264.8500061035156,287.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.223234176635742,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,0.0001039628259604,290.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,7.678660040255636e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,0.0001039628477883,291.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07354736328125,0.0,0.0,0.0004931548610329,288.7859802246094,294.1499938964844,264.8500061035156,263.4564819335937,264.7862548828125,264.8500061035156,287.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.209312438964844,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004926057299599,288.77392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.182231903076172,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0644836425781,0.0,0.0,9.86156883300282e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02117919921875,0.0,0.0,0.0001038470509229,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0676574707031,0.0,0.0,7.670109334867448e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0479431152344,0.0,0.0,0.0001038470727507,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,0.0004926057299599,288.77392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.78741455078125,264.8500061035156,287.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.182231903076172,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.000492088322062,288.7618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15617561340332,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522155761719,0.0,0.0,9.85121150733903e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0094909667969,0.0,0.0,0.0001037379843182,290.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.662053394597024e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0001037380061461,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491027832031,0.0,0.0,0.000492088322062,288.7618408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.78857421875,264.8500061035156,287.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668111810081427e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.15617561340332,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0004916038014926,288.74981689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.131267547607422,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399780273437,0.0,0.0,9.841511928243564e-05,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.997802734375,0.0,0.0,0.0001036358444252,290.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,7.654508954146877e-05,290.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,0.0001036358589772,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368957519531,0.0,0.0,0.0004916038014926,288.74981689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7897033691406,264.8500061035156,287.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.131267547607422,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,9.832579962676392e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0004911576397716,288.7377624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435971281059665e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.107524871826172,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277404785156,0.0,0.0,9.832579962676392e-05,290.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,0.0001035417881212,290.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307922363281,0.0,0.0,7.647562597412616e-05,290.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.000103541809949,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0004911576397716,288.7377624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.79083251953125,264.8500061035156,287.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435971281059665e-08,0.0010476388270035,-0.0290056988596916,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.107524871826172,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,9.828351176111028e-05,290.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98028564453125,0.0,0.0,0.0001034972519846,290.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,7.644273136975244e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001034972738125,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,0.0004909464041702,288.73175048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7913818359375,264.8500061035156,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.09610366821289,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155334472656,0.0,0.0,9.824360313359648e-05,290.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744567871094,0.0,0.0,0.0001034552333294,290.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185546875,0.0,0.0,7.641169213457033e-05,290.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,0.0001034552478813,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125427246094,0.0,0.0,0.0004907471011392,288.7257385253906,294.1499938964844,264.8500061035156,263.4564819335937,264.7919311523437,264.8500061035156,287.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.085039138793945,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004903752123937,288.7137145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06377410888672,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,9.816915553528816e-05,290.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627685546875,0.0,0.0,0.0001033768348861,290.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062866210937,0.0,0.0,7.635379006387666e-05,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.98785400390625,0.0,0.0,0.000103376856714,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003662109375,0.0,0.0,0.0004903752123937,288.7137145996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7929992675781,264.8500061035156,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.06377410888672,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,0.000490041624289,288.70172119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.043785095214844,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911499023437,0.0,0.0,9.81023840722628e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9511108398437,0.0,0.0,0.0001033065200317,290.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,7.630185427842662e-05,290.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9758605957031,0.0,0.0,0.0001033065345836,291.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9882202148437,0.0,0.0,0.000490041624289,288.70172119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7940368652344,264.8500061035156,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.043785095214844,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.0004897444159723,288.6897277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.025001525878906,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789733886719,0.0,0.0,9.8042881290894e-05,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0001032438594847,290.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818420410156,0.0,0.0,7.625557918800041e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638977050781,0.0,0.0,0.0001032438813126,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97607421875,0.0,0.0,0.0004897444159723,288.6897277832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7950744628906,264.8500061035156,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830785632133,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.025001525878906,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.799085091799498e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,0.0004894845187664,288.677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133934527635,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.007495880126953,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
