time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,9.799085091799498e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92779541015625,0.0,0.0,0.0001031890715239,290.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,7.621511031175032e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.951904296875,0.0,0.0,0.0001031890933518,291.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,0.0004894845187664,288.677734375,294.1499938964844,264.8500061035156,263.4564819335937,264.79608154296875,264.8500061035156,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018635781567813e-08,0.0010440702317282,-0.0279133934527635,0.0,0.0,0.0,-0.0102752251550555,60.0,-16.007495880126953,-0.0,-7.43238217637554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607238769531,0.0,0.0,9.796704398468135e-05,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9219665527344,0.0,0.0,0.000103163998574,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96356201171875,0.0,0.0,7.619659299962223e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.0,0.0,0.0001031640204018,291.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578857421875,0.0,0.0,0.0004893656005151,288.6717529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.79656982421875,264.8500061035156,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988969734171404e-08,0.0010438165627419,-0.0278357453644275,0.0,0.0,0.0,-0.0102605186402797,60.0,-15.999114990234377,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.794565994525328e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161376953125,0.0,0.0,0.0001031414794852,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574584960937,0.0,0.0,7.61799601605162e-05,290.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93994140625,0.0,0.0,0.000103141501313,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,0.0004892587894573,288.665771484375,294.1499938964844,264.8500061035156,263.4564819335937,264.79705810546875,264.8500061035156,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232704611566e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.991150856018066,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,0.0004890648415312,288.6537780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.975885391235352,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.0,9.7906835435424e-05,290.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90447998046875,0.0,0.0,0.0001031005958793,290.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452819824219,0.0,0.0,7.614975766045973e-05,290.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.927978515625,0.0,0.0,0.0001031006104312,291.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397277832031,0.0,0.0,0.0004890648415312,288.6537780761719,294.1499938964844,264.8500061035156,263.4564819335937,264.79803466796875,264.8500061035156,287.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.975885391235352,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0004889009869657,288.6418151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.961639404296877,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9303283691406,0.0,0.0,9.787402814254163e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.0001030660496326,290.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,7.61242481530644e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,0.0001030660714604,291.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,0.0004889009869657,288.6418151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7989807128906,264.8500061035156,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.961639404296877,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0004887644317932,288.6298522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.948309898376465,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,288.918212890625,0.0,0.0,9.784669964574276e-05,290.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,0.0001030372732202,290.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208984375,0.0,0.0,7.610298780491576e-05,290.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,0.0001030372877721,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0004887644317932,288.6298522949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7999267578125,264.8500061035156,287.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432562291622,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.948309898376465,-0.0,-7.41052943453724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,0.0004886559327133,288.6178894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.9359712600708,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,9.78249663603492e-05,290.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0001030143903335,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90875244140625,0.0,0.0,7.608608575537801e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,0.0001030144048854,291.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,0.0004886559327133,288.6178894042969,294.1499938964844,264.8500061035156,263.4564819335937,264.80084228515625,264.8500061035156,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723863065242,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.9359712600708,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999938964844,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.000103004684206,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.90264892578125,0.0,0.0,7.607891893712804e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861389160156,0.0,0.0,0.0001030047060339,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8973693847656,0.0,0.0,0.0004886098904535,288.6119079589844,294.1499938964844,264.8500061035156,263.4564819335937,264.8013000488281,264.8500061035156,287.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.930102348327637,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8939514160156,0.0,0.0,9.780780965229496e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8578796386719,0.0,0.0,0.0001029963241307,290.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8965759277344,0.0,0.0,7.60727416491136e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88018798828125,0.0,0.0,0.0001029963386827,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,0.0004885701928287,288.6059265136719,294.1499938964844,264.8500061035156,263.4564819335937,264.8017578125,264.8500061035156,287.1978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.924442291259766,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004885079688392,288.5939636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.913676261901855,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818054199219,0.0,0.0,9.779534593690188e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8462219238281,0.0,0.0,0.0001029831983032,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,7.60630500735715e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.86822509765625,0.0,0.0,0.0001029832128551,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87921142578125,0.0,0.0,0.0004885079688392,288.5939636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.8026428222656,264.8500061035156,287.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.913676261901855,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.050000000745058,0.0004884640802629,288.5820007324219,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1745910644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90358829498291,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.0,0.050000000745058,9.778656385606156e-05,290.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8345642089844,0.0,0.050000000745058,0.0001029739432851,290.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8722839355469,0.0,0.050000000745058,7.605621794937178e-05,290.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.050000000745058,0.000102973965113,291.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.050000000745058,0.0004884640802629,288.5820007324219,291.1499938964844,264.8500061035156,263.4564819335937,264.8034973144531,264.8500061035156,287.1745910644531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.027247117832303,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.90358829498291,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7101135253906,0.6412240266799927,0.050000000745058,0.0408188290894031,290.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.6412240266799927,0.050000000745058,0.0429841913282871,290.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7106628417969,0.6412240266799927,0.050000000745058,0.0317479781806468,290.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70733642578125,0.6412240266799927,0.050000000745058,0.0429841913282871,291.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095947265625,0.6412240266799927,0.050000000745058,0.2038984894752502,287.5048217773437,291.1499938964844,264.8503112792969,263.4566955566406,283.9063720703125,286.67333984375,287.03546142578125,1.0,0.1097031086683273,0.1503834575414657,0.1503834575414657,1.0,1.0,-0.4348854720592499,0.0094707328826189,0.4254147112369537,-0.0663347393274307,0.0,0.0,0.0,10.204463005065918,60.0,-195.6063690185547,-0.0,12.27109718322754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093688964844,0.6376984715461731,0.050000000745058,0.0452134050428867,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.6376984715461731,0.050000000745058,0.0476118922233581,290.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.6376984715461731,0.050000000745058,0.0351659804582595,290.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.6376984715461731,0.050000000745058,0.0476118922233581,291.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.6376984715461731,0.050000000745058,0.2258503139019012,286.9641418457031,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0413818359375,286.88934326171875,1.0,0.1210760101675987,0.3007669150829315,0.3007669150829315,1.0,1.0,-0.4817572832107544,0.0448746159672737,0.4368826746940613,-0.0365685932338237,0.0,0.0,0.0,12.531981468200684,60.0,-115.7455596923828,-0.0,16.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.587087094783783,0.050000000745058,0.0455944426357746,290.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.587087094783783,0.050000000745058,0.0480131432414054,290.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.587087094783783,0.050000000745058,0.0354623422026634,290.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.587087094783783,0.050000000745058,0.0480131432414054,291.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86090087890625,0.587087094783783,0.050000000745058,0.2277536690235138,286.855224609375,291.1499938964844,264.85369873046875,263.4590148925781,284.23126220703125,291.1649475097656,286.7933349609375,1.0,0.1364925652742386,0.5338433980941772,0.5338433980941772,1.0,1.0,-0.4858209490776062,0.14158895611763,0.3442319929599762,0.0593800172209739,0.0,0.0,0.0,18.382902145385746,60.0,-432.9686279296875,-0.0,21.722410202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.5749824643135071,0.050000000745058,0.0456581003963947,290.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.5749824643135071,0.050000000745058,0.048080176115036,290.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.5749824643135071,0.050000000745058,0.048080176115036,291.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7814025878906,291.1499938964844,264.85467529296875,263.4596862792969,282.9484558105469,291.1617736816406,286.6283264160156,1.0,0.1405555307865142,0.601533830165863,0.601533830165863,1.0,1.0,-0.4864992499351501,0.1623667329549789,0.32413250207901,0.0800121054053306,0.0,0.0,0.0,20.07529067993164,60.0,-765.7593383789062,-0.0,23.16497230529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.5524856448173523,0.050000000745058,0.0457951687276363,290.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.5524856448173523,0.050000000745058,0.0356184653937816,290.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38800048828125,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3388366699219,291.1499938964844,264.85723876953125,263.4614562988281,281.3704528808594,291.1540222167969,286.0292053222656,1.0,0.148948386311531,0.75191730260849,0.75191730260849,1.0,1.0,-0.4879597723484039,0.1851396560668945,0.3028201162815094,0.1025173366069793,0.0,0.0,0.0,23.742897033691406,60.0,-1331.9744873046875,-0.0,26.310949325561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5621643066406,305.9986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.2244130038954455e-21,-6.452136813193977e-21,2.2277238092985306e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.47088623046875,297.1499938964844,293.1499938964844,0.0010742807062342,-97.58773803710938,287.23370361328125,0.5351332426071167,0.050000000745058,0.0459260381758213,290.468017578125,297.1499938964844,293.1499938964844,0.0008863762486726,-84.78984832763672,286.9234924316406,0.5351332426071167,0.050000000745058,0.0483623296022415,290.2724914550781,297.1499938964844,293.1499938964844,0.0009351260378025,-66.06983184814453,286.9779052734375,0.5351332426071167,0.050000000745058,0.0357202515006065,290.2633361816406,297.1499938964844,293.1499938964844,0.0011459632078185,-109.62166595458984,287.3220520019531,0.5351332426071167,0.050000000745058,0.0483623296022415,291.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.5351332426071167,0.050000000745058,0.2294100672006607,285.8659362792969,291.1499938964844,264.8603210449219,263.4635925292969,281.03082275390625,291.1472473144531,286.0074462890625,1.0,0.1565066874027252,0.8009811639785767,0.8009811639785767,1.0,1.0,-0.4893542826175689,0.1889665871858596,0.3003876805305481,0.1061219871044159,0.0,0.0,1.0,27.244773864746094,60.0,908.5300903320312,-6848.91943359375,29.337596893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5001525878906,308.35858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,3612.473876953125,18000.0,0.0,0.0,0.0124732283875346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531144142150879,0.5531170964241028,-2.674835286597954e-06,0.0,1.2658741070481485e-05,0.0,0.0,19.70145797729492,0.0,0.0,0.0,0.3405291140079498,4.0,0.0,1.0
713220,290.4929504394531,297.1499938964844,293.1499938964844,0.0020902839023619,-176.3267364501953,290.8168334960937,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019392953254282,-172.27342224121094,290.574951171875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020489208400249,-134.4305877685547,290.7291564941406,0.5115105509757996,0.050000000745058,0.0359058380126953,290.27783203125,297.1499938964844,293.1499938964844,0.0022577685303986,-200.54513549804688,291.04864501953125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015643081860616,-659.191162109375,290.0614013671875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9428405761719,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,291.1548156738281,288.4339904785156,1.0,0.1693342477083206,0.89910888671875,0.89910888671875,1.0,1.0,-0.4918968975543976,0.1931027770042419,0.2987941205501556,0.1098291873931884,0.0,0.0,1.0,33.629058837890625,60.0,2414.72314453125,-7070.68017578125,34.89997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93878173828125,307.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,12343.4814453125,18000.0,0.0,0.0,0.0500724241137504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299258470535278,1.129936456680298,-1.0544418728386518e-05,0.0,5.081714698462747e-05,0.0,0.0,160.40524291992188,0.0,0.0,0.0,0.6269024610519409,4.0,0.0,1.0
713280,290.4929504394531,297.1499938964844,293.1499938964844,0.0020902839023619,-176.3267364501953,290.8168334960937,0.5115105509757996,0.050000000745058,0.046164646744728,290.4847106933594,297.1499938964844,293.1499938964844,0.0019392953254282,-172.27342224121094,290.574951171875,0.5115105509757996,0.050000000745058,0.0486135967075824,290.2929382324219,297.1499938964844,293.1499938964844,0.0020489208400249,-134.4305877685547,290.7291564941406,0.5115105509757996,0.050000000745058,0.0359058380126953,290.27783203125,297.1499938964844,293.1499938964844,0.0022577685303986,-200.54513549804688,291.04864501953125,0.5115105509757996,0.050000000745058,0.0486135967075824,291.1579895019531,297.1499938964844,293.1499938964844,0.0015643081860616,-659.191162109375,290.0614013671875,0.5115105509757996,0.050000000745058,0.2306019812822342,287.9428405761719,291.1499938964844,264.8680114746094,263.4688720703125,280.8507995605469,291.1548156738281,288.4339904785156,1.0,0.1693342477083206,0.89910888671875,0.89910888671875,1.0,1.0,-0.4918968975543976,0.1931027770042419,0.2987941205501556,0.1098291873931884,0.0,0.0,1.0,33.629058837890625,60.0,2414.72314453125,-7070.68017578125,34.89997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.93878173828125,307.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,12343.4814453125,18000.0,0.0,0.0,0.0500724241137504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299258470535278,1.129936456680298,-1.0544418728386518e-05,0.0,5.081714698462747e-05,0.0,0.0,160.40524291992188,0.0,0.0,0.0,0.6269024610519409,4.0,0.0,1.0
713340,290.5399169921875,297.1499938964844,293.1499938964844,0.0028922809287905,-232.7821655273437,293.3455505371094,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5175476074219,297.1499938964844,293.1499938964844,0.0027871541678905,-236.28240966796875,293.183349609375,0.4969705939292907,0.050000000745058,0.0488281846046447,290.33416748046875,297.1499938964844,293.1499938964844,0.0029436259064823,-184.23963928222656,293.3982238769531,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3144226074219,297.1499938964844,293.1499938964844,0.0031564622186124,-267.2724609375,293.70196533203125,0.4969705939292907,0.050000000745058,0.0488281846046447,291.19097900390625,297.1499938964844,293.1499938964844,0.0021752209868282,-875.3453369140625,292.35455322265625,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4028625488281,291.1499938964844,264.8775939941406,263.4754638671875,280.7879638671875,291.1860046386719,289.6679992675781,1.0,0.1794992834329605,0.9972366094589232,0.9972366094589232,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08074188232422,60.0,1852.9368896484373,-6751.82568359375,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1185913085937,305.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,16276.6943359375,19080.0,0.0,0.0,0.0890038236975669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976162433624268,1.2976301908493042,-1.390587476635119e-05,0.0,9.032756497617812e-05,0.0,0.0,242.9372711181641,0.0,0.0,0.0,0.7262861728668213,4.0,0.0,1.0
713400,290.5399169921875,297.1499938964844,293.1499938964844,0.0028922809287905,-232.7821655273437,293.3455505371094,0.4969705939292907,0.050000000745058,0.0463684238493442,290.5175476074219,297.1499938964844,293.1499938964844,0.0027871541678905,-236.28240966796875,293.183349609375,0.4969705939292907,0.050000000745058,0.0488281846046447,290.33416748046875,297.1499938964844,293.1499938964844,0.0029436259064823,-184.23963928222656,293.3982238769531,0.4969705939292907,0.050000000745058,0.0360643304884433,290.3144226074219,297.1499938964844,293.1499938964844,0.0031564622186124,-267.2724609375,293.70196533203125,0.4969705939292907,0.050000000745058,0.0488281846046447,291.19097900390625,297.1499938964844,293.1499938964844,0.0021752209868282,-875.3453369140625,292.35455322265625,0.4969705939292907,0.050000000745058,0.2316198796033859,289.4028625488281,291.1499938964844,264.8775939941406,263.4754638671875,280.7879638671875,291.1860046386719,289.6679992675781,1.0,0.1794992834329605,0.9972366094589232,0.9972366094589232,1.0,1.0,-0.4940683543682098,0.1954281330108642,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08074188232422,60.0,1852.9368896484373,-6751.82568359375,39.69477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1185913085937,305.8732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,16276.6943359375,19080.0,0.0,0.0,0.0890038236975669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976162433624268,1.2976301908493042,-1.390587476635119e-05,0.0,9.032756497617812e-05,0.0,0.0,242.9372711181641,0.0,0.0,0.0,0.7262861728668213,4.0,0.0,1.0
713460,290.5921936035156,297.1499938964844,293.1499938964844,0.0036111732479184,-280.44189453125,295.1585693359375,0.4871205389499664,0.050000000745058,0.046537160873413,290.5540771484375,297.1499938964844,293.1499938964844,0.0035527236759662,-290.669189453125,295.0689392089844,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3816223144531,297.1499938964844,293.1499938964844,0.0037475386634469,-226.09458923339844,295.3245849609375,0.4871205389499664,0.050000000745058,0.0361955687403678,290.35809326171875,297.1499938964844,293.1499938964844,0.0039719510823488,-323.70037841796875,295.62188720703125,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23052978515625,297.1499938964844,293.1499938964844,0.0027132283430546,-1056.837158203125,293.96405029296875,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3377990722656,291.1499938964844,264.88897705078125,263.4832763671875,280.8056030273437,291.2250366210937,290.5358581542969,1.0,0.1874650567770004,0.997590184211731,0.997590184211731,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.594356536865234,48.0,1325.9088134765625,-6517.59521484375,43.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99481201171875,304.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18402.052734375,19080.0,0.0,0.0,0.1268365532159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797370195388794,1.3797527551651,-1.57216600200627e-05,0.0,0.0001287229679292,0.0,0.0,292.0416259765625,0.0,0.0,0.0,0.7543259263038635,4.0,0.0,1.0
713520,290.5921936035156,297.1499938964844,293.1499938964844,0.0036111732479184,-280.44189453125,295.1585693359375,0.4871205389499664,0.050000000745058,0.046537160873413,290.5540771484375,297.1499938964844,293.1499938964844,0.0035527236759662,-290.669189453125,295.0689392089844,0.4871205389499664,0.050000000745058,0.0490058735013008,290.3816223144531,297.1499938964844,293.1499938964844,0.0037475386634469,-226.09458923339844,295.3245849609375,0.4871205389499664,0.050000000745058,0.0361955687403678,290.35809326171875,297.1499938964844,293.1499938964844,0.0039719510823488,-323.70037841796875,295.62188720703125,0.4871205389499664,0.050000000745058,0.0490058735013008,291.23052978515625,297.1499938964844,293.1499938964844,0.0027132283430546,-1056.837158203125,293.96405029296875,0.4871205389499664,0.050000000745058,0.2324627637863159,290.3377990722656,291.1499938964844,264.88897705078125,263.4832763671875,280.8056030273437,291.2250366210937,290.5358581542969,1.0,0.1874650567770004,0.997590184211731,0.997590184211731,1.0,1.0,-0.4958664178848266,0.1962171345949173,0.2996492981910705,0.1121589168906211,0.0,0.0,1.0,43.594356536865234,48.0,1325.9088134765625,-6517.59521484375,43.69599914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99481201171875,304.8651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18402.052734375,19080.0,0.0,0.0,0.1268365532159805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797370195388794,1.3797527551651,-1.57216600200627e-05,0.0,0.0001287229679292,0.0,0.0,292.0416259765625,0.0,0.0,0.0,0.7543259263038635,4.0,0.0,1.0
713580,290.6439208984375,297.1499938964844,293.1499938964844,0.0042550424113869,-319.9238586425781,296.5964050292969,0.4848138093948364,0.050000000745058,0.0465793535113334,290.59033203125,297.1499938964844,293.1499938964844,0.0042449343018233,-336.14276123046875,296.5733947753906,0.4848138093948364,0.050000000745058,0.0490503013134002,290.4305114746094,297.1499938964844,293.1499938964844,0.0044726966880261,-260.6916198730469,296.85406494140625,0.4848138093948364,0.050000000745058,0.036228384822607,290.4022827148437,297.1499938964844,293.1499938964844,0.0047187367454171,-370.7622375488281,297.1533203125,0.4848138093948364,0.050000000745058,0.0490503013134002,291.27117919921875,297.1499938964844,293.1499938964844,0.0031787110492587,-1205.486083984375,295.226806640625,0.4848138093948364,0.050000000745058,0.2326735109090805,291.0514221191406,291.1499938964844,264.9019470214844,263.4921875,280.8326721191406,291.26568603515625,291.20465087890625,1.0,0.1889125555753708,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163137435913,0.196443498134613,0.2998728156089782,0.1121831387281417,0.0,0.0,0.9997864961624146,44.72183609008789,36.0,952.23779296875,-6394.24853515625,44.69994735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48992919921875,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18891.892578125,19080.0,0.0,0.0,0.1617044508457183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979713916778564,1.3979874849319458,-1.6140005755005404e-05,0.0,0.0001641094568185,0.0,0.0,303.7747497558594,0.0,0.0,0.0,0.7634729146957397,4.0,0.0,1.0
713640,290.6439208984375,297.1499938964844,293.1499938964844,0.0042550424113869,-319.9238586425781,296.5964050292969,0.4848138093948364,0.050000000745058,0.0465793535113334,290.59033203125,297.1499938964844,293.1499938964844,0.0042449343018233,-336.14276123046875,296.5733947753906,0.4848138093948364,0.050000000745058,0.0490503013134002,290.4305114746094,297.1499938964844,293.1499938964844,0.0044726966880261,-260.6916198730469,296.85406494140625,0.4848138093948364,0.050000000745058,0.036228384822607,290.4022827148437,297.1499938964844,293.1499938964844,0.0047187367454171,-370.7622375488281,297.1533203125,0.4848138093948364,0.050000000745058,0.0490503013134002,291.27117919921875,297.1499938964844,293.1499938964844,0.0031787110492587,-1205.486083984375,295.226806640625,0.4848138093948364,0.050000000745058,0.2326735109090805,291.0514221191406,291.1499938964844,264.9019470214844,263.4921875,280.8326721191406,291.26568603515625,291.20465087890625,1.0,0.1889125555753708,0.9979437589645386,0.9979437589645386,1.0,1.0,-0.4963163137435913,0.196443498134613,0.2998728156089782,0.1121831387281417,0.0,0.0,0.9997864961624146,44.72183609008789,36.0,952.23779296875,-6394.24853515625,44.69994735717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.48992919921875,304.3965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18891.892578125,19080.0,0.0,0.0,0.1617044508457183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979713916778564,1.3979874849319458,-1.6140005755005404e-05,0.0,0.0001641094568185,0.0,0.0,303.7747497558594,0.0,0.0,0.0,0.7634729146957397,4.0,0.0,1.0
713700,290.668701171875,297.1499938964844,293.1499938964844,0.0045568416826426,-337.3524780273437,297.2153015136719,0.4860308170318603,0.050000000745058,0.0465570129454135,290.60772705078125,297.1499938964844,293.1499938964844,0.0045717228204011,-356.3168029785156,297.2235412597656,0.4860308170318603,0.050000000745058,0.0490267761051654,290.4548034667969,297.1499938964844,293.1499938964844,0.004814394749701,-275.8962097167969,297.51202392578125,0.4860308170318603,0.050000000745058,0.036211010068655,290.423583984375,297.1499938964844,293.1499938964844,0.0050754332914948,-391.6320495605469,297.815673828125,0.4860308170318603,0.050000000745058,0.0490267761051654,291.2910461425781,297.1499938964844,293.1499938964844,0.0033901464194059,-1270.524169921875,295.76544189453125,0.4860308170318603,0.050000000745058,0.2325619161128997,291.3475952148437,291.1499938964844,264.9090270996094,263.4970397949219,280.8461608886719,291.2856750488281,291.4848022460937,1.0,0.1877219527959823,0.9981205463409424,0.9981205463409424,1.0,1.0,-0.4960783421993255,0.1963746100664138,0.2997037172317505,0.1120720654726028,0.0,0.0,0.9568039178848268,44.12326431274414,36.0,820.4132080078125,-6372.203125,44.16682434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4371643066406,304.3423767089844,278.1499938964844,0.0,18000.0,313.1499938964844,19256.515625,20160.0,0.0,0.0,0.1776254028081894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906962871551514,1.3907123804092407,-1.6099269487312995e-05,0.0,0.0001802672049961,0.0,0.0,300.6553955078125,0.0,0.0,0.0,0.7742848992347717,4.0,0.0,1.0
713760,290.6923828125,297.1499938964844,293.1499938964844,0.0048491433262825,-353.5443725585937,297.7841491699219,0.4885525405406952,0.050000000745058,0.046511348336935,290.62451171875,297.1499938964844,293.1499938964844,0.0048894761130213,-375.08740234375,297.8219909667969,0.4885525405406952,0.050000000745058,0.0489786900579929,290.47833251953125,297.1499938964844,293.1499938964844,0.0051472429186105,-290.00634765625,298.1167297363281,0.4885525405406952,0.050000000745058,0.0361754931509494,290.444091796875,297.1499938964844,293.1499938964844,0.0054251621477305,-411.05267333984375,298.42584228515625,0.4885525405406952,0.050000000745058,0.0489786900579929,291.3103332519531,297.1499938964844,293.1499938964844,0.003590271808207,-1330.564208984375,296.257568359375,0.4885525405406952,0.050000000745058,0.2323338240385055,291.614013671875,291.1499938964844,264.9164733886719,263.5021667480469,280.8594055175781,291.3051452636719,291.7388916015625,1.0,0.1854444295167923,0.9983446002006532,0.9983446002006532,1.0,1.0,-0.4955918490886688,0.1962084621191024,0.2993834018707275,0.111895240843296,0.0,0.0,0.899080216884613,42.900672912597656,25.0,720.5227661132812,-6375.41455078125,43.07940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4989624023437,304.3949890136719,278.1499938964844,0.0,18000.0,313.1499938964844,20640.17578125,20160.0,0.0,0.0,0.1923893988132476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379148006439209,1.379164218902588,-1.621794217498973e-05,0.0,0.0001952507882378,0.0,0.0,298.0397644042969,0.0,0.0,0.0,0.7556069493293762,4.0,0.0,1.0
713820,290.73614501953125,297.1499938964844,293.1499938964844,0.0054144817404448,-382.946533203125,298.80426025390625,0.4968237578868866,0.050000000745058,0.0463707670569419,290.6560363769531,297.1499938964844,293.1499938964844,0.0055076945573091,-409.2091979980469,298.89666748046875,0.4968237578868866,0.050000000745058,0.0488306507468223,290.5223388671875,297.1499938964844,293.1499938964844,0.0057975170202553,-315.6029968261719,299.2016906738281,0.4968237578868866,0.050000000745058,0.0360661521553993,290.4824523925781,297.1499938964844,293.1499938964844,0.0061146146617829,-446.3896484375,299.52301025390625,0.4968237578868866,0.050000000745058,0.0488306507468223,291.3468322753906,297.1499938964844,293.1499938964844,0.0039636376313865,-1438.597412109375,297.1328430175781,0.4968237578868866,0.050000000745058,0.2316315770149231,292.077880859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8849182128906,291.3420104980469,292.1807556152344,1.0,0.1784834116697311,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939247608185,0.1956711262464523,0.2984228134155273,0.111399307847023,0.0,0.0,0.7434444427490234,39.13731384277344,25.0,566.442626953125,-6358.7802734375,39.74504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9239501953125,304.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,22908.6015625,20160.0,0.0,0.0,0.2180185765028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760382652282717,1.1760518550872805,-1.3579424376075622e-05,0.0,0.0002212611288996,0.0,0.0,203.84698486328125,0.0,0.0,0.0,0.6596565246582031,4.0,0.0,1.0
