time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.73614501953125,297.1499938964844,293.1499938964844,0.0054144817404448,-382.946533203125,298.80426025390625,0.4968237578868866,0.050000000745058,0.0463707670569419,290.6560363769531,297.1499938964844,293.1499938964844,0.0055076945573091,-409.2091979980469,298.89666748046875,0.4968237578868866,0.050000000745058,0.0488306507468223,290.5223388671875,297.1499938964844,293.1499938964844,0.0057975170202553,-315.6029968261719,299.2016906738281,0.4968237578868866,0.050000000745058,0.0360661521553993,290.4824523925781,297.1499938964844,293.1499938964844,0.0061146146617829,-446.3896484375,299.52301025390625,0.4968237578868866,0.050000000745058,0.0488306507468223,291.3468322753906,297.1499938964844,293.1499938964844,0.0039636376313865,-1438.597412109375,297.1328430175781,0.4968237578868866,0.050000000745058,0.2316315770149231,292.077880859375,291.1499938964844,264.9323425292969,263.5130615234375,280.8849182128906,291.3420104980469,292.1807556152344,1.0,0.1784834116697311,0.9987927079200744,0.9987927079200744,1.0,1.0,-0.4940939247608185,0.1956711262464523,0.2984228134155273,0.111399307847023,0.0,0.0,0.7434444427490234,39.13731384277344,25.0,566.442626953125,-6358.7802734375,39.74504089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9239501953125,304.6363220214844,278.1499938964844,0.0,18000.0,313.1499938964844,22908.6015625,20160.0,0.0,0.0,0.2180185765028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1760382652282717,1.1760518550872805,-1.3579424376075622e-05,0.0,0.0002212611288996,0.0,0.0,203.84698486328125,0.0,0.0,0.0,0.6596565246582031,4.0,0.0,1.0
713940,290.7753295898437,297.1499938964844,293.1499938964844,0.0059890416450798,-411.15863037109375,299.6935729980469,0.5043282508850098,0.050000000745058,0.0462585240602493,290.6849060058594,297.1499938964844,293.1499938964844,0.0061398521065711,-441.8014221191406,299.83575439453125,0.5043282508850098,0.050000000745058,0.0487124547362327,290.5622253417969,297.1499938964844,293.1499938964844,0.00646712211892,-340.048095703125,300.1500549316406,0.5043282508850098,0.050000000745058,0.0359788537025451,290.51715087890625,297.1499938964844,293.1499938964844,0.0068339980207383,-480.3259582519531,300.4858703613281,0.5043282508850098,0.050000000745058,0.0487124547362327,291.38018798828125,297.1499938964844,293.1499938964844,0.004324902780354,-1541.2979736328125,297.8817443847656,0.5043282508850098,0.050000000745058,0.2310709059238433,292.44073486328125,291.1499938964844,264.949462890625,263.5248107910156,280.9085693359375,291.37579345703125,292.5106811523437,1.0,0.1731002479791641,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627599239349,0.2976349890232086,0.110961765050888,0.0,0.0,0.5457718372344971,36.131954193115234,25.0,382.919189453125,-6147.12646484375,37.09634017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70184326171875,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24623.501953125,19080.0,0.0,0.0,0.2377009093761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380691170692444,0.7380779981613159,-8.876559149939567e-06,0.0,0.0002412362082395,0.0,0.0,73.99147033691406,0.0,0.0,0.0,0.4607823491096496,4.0,0.0,1.0
714000,290.7753295898437,297.1499938964844,293.1499938964844,0.0059890416450798,-411.15863037109375,299.6935729980469,0.5043282508850098,0.050000000745058,0.0462585240602493,290.6849060058594,297.1499938964844,293.1499938964844,0.0061398521065711,-441.8014221191406,299.83575439453125,0.5043282508850098,0.050000000745058,0.0487124547362327,290.5622253417969,297.1499938964844,293.1499938964844,0.00646712211892,-340.048095703125,300.1500549316406,0.5043282508850098,0.050000000745058,0.0359788537025451,290.51715087890625,297.1499938964844,293.1499938964844,0.0068339980207383,-480.3259582519531,300.4858703613281,0.5043282508850098,0.050000000745058,0.0487124547362327,291.38018798828125,297.1499938964844,293.1499938964844,0.004324902780354,-1541.2979736328125,297.8817443847656,0.5043282508850098,0.050000000745058,0.2310709059238433,292.44073486328125,291.1499938964844,264.949462890625,263.5248107910156,280.9085693359375,291.37579345703125,292.5106811523437,1.0,0.1731002479791641,0.9992408156394958,0.9992408156394958,1.0,1.0,-0.4928977489471435,0.1952627599239349,0.2976349890232086,0.110961765050888,0.0,0.0,0.5457718372344971,36.131954193115234,25.0,382.919189453125,-6147.12646484375,37.09634017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70184326171875,304.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,24623.501953125,19080.0,0.0,0.0,0.2377009093761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7380691170692444,0.7380779981613159,-8.876559149939567e-06,0.0,0.0002412362082395,0.0,0.0,73.99147033691406,0.0,0.0,0.0,0.4607823491096496,4.0,0.0,1.0
714060,290.81005859375,297.1499938964844,293.1499938964844,0.0066492627374827,-444.4992065429688,300.4508972167969,0.5107660293579102,0.050000000745058,0.0461738184094429,290.7111511230469,297.1499938964844,293.1499938964844,0.0068679694086313,-479.725830078125,300.64111328125,0.5107660293579102,0.050000000745058,0.048623252660036,290.5983581542969,297.1499938964844,293.1499938964844,0.0072460486553609,-368.61181640625,300.9676818847656,0.5107660293579102,0.050000000745058,0.0359129682183265,290.5482788085937,297.1499938964844,293.1499938964844,0.0076841250993311,-520.2727661132812,301.3241882324219,0.5107660293579102,0.050000000745058,0.048623252660036,291.4101867675781,297.1499938964844,293.1499938964844,0.0047182952985167,-1662.1773681640625,298.4787292480469,0.5107660293579102,0.050000000745058,0.2306477725505828,292.5986328125,291.1499938964844,264.9676818847656,263.5373229980469,280.93017578125,291.40625,292.5887756347656,1.0,0.1687999814748764,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.3386604189872741,33.8631591796875,25.0,-16.681926727294922,-5401.45751953125,35.10508346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8361511230469,304.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,21809.5859375,19080.0,0.0,0.0,0.2500063478946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313700258731842,0.3313756585121155,-5.639704795612488e-06,0.0,0.0002537246618885,0.0,0.0,18.26163673400879,0.0,0.0,0.0,0.3346319496631622,4.0,0.0,1.0
714120,290.81005859375,297.1499938964844,293.1499938964844,0.0066492627374827,-444.4992065429688,300.4508972167969,0.5107660293579102,0.050000000745058,0.0461738184094429,290.7111511230469,297.1499938964844,293.1499938964844,0.0068679694086313,-479.725830078125,300.64111328125,0.5107660293579102,0.050000000745058,0.048623252660036,290.5983581542969,297.1499938964844,293.1499938964844,0.0072460486553609,-368.61181640625,300.9676818847656,0.5107660293579102,0.050000000745058,0.0359129682183265,290.5482788085937,297.1499938964844,293.1499938964844,0.0076841250993311,-520.2727661132812,301.3241882324219,0.5107660293579102,0.050000000745058,0.048623252660036,291.4101867675781,297.1499938964844,293.1499938964844,0.0047182952985167,-1662.1773681640625,298.4787292480469,0.5107660293579102,0.050000000745058,0.2306477725505828,292.5986328125,291.1499938964844,264.9676818847656,263.5373229980469,280.93017578125,291.40625,292.5887756347656,1.0,0.1687999814748764,0.9995445013046264,0.9995445013046264,0.9998309016227722,1.0,-0.491995096206665,0.1949786096811294,0.2970164716243744,0.1105868890881538,0.0,0.0,0.3386604189872741,33.8631591796875,25.0,-16.681926727294922,-5401.45751953125,35.10508346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8361511230469,304.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,21809.5859375,19080.0,0.0,0.0,0.2500063478946686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313700258731842,0.3313756585121155,-5.639704795612488e-06,0.0,0.0002537246618885,0.0,0.0,18.26163673400879,0.0,0.0,0.0,0.3346319496631622,4.0,0.0,1.0
714180,290.84014892578125,297.1499938964844,293.1499938964844,0.0075431955046951,-492.8415222167969,301.0755615234375,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7346496582031,297.1499938964844,293.1499938964844,0.0078549887984991,-533.74267578125,301.3179931640625,0.5163725018501282,0.050000000745058,0.048553641885519,290.6307067871094,297.1499938964844,293.1499938964844,0.0083163855597376,-409.5098876953125,301.66632080078125,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5758361816406,297.1499938964844,293.1499938964844,0.0088738370686769,-577.7489013671875,302.0567321777344,0.5163725018501282,0.050000000745058,0.048553641885519,291.436279296875,297.1499938964844,293.1499938964844,0.0052202879451215,-1838.5443115234373,298.8790588378906,0.5163725018501282,0.050000000745058,0.2303175628185272,292.3728942871094,291.1499938964844,264.98687744140625,263.5505065917969,280.94952392578125,291.4328918457031,292.26055908203125,1.0,0.1653581112623214,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.1859913319349289,32.09193420410156,25.0,-555.3480224609375,-4480.57373046875,33.55550003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3267517089844,303.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,19933.015625,19080.0,0.0,0.0,0.2534829974174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642495691776275,0.1642543226480484,-4.758773229696089e-06,0.0,0.0002572530065663,0.0,0.0,7.24628210067749,0.0,0.0,0.0,0.2917507886886596,4.0,0.0,1.0
714240,290.84014892578125,297.1499938964844,293.1499938964844,0.0075431955046951,-492.8415222167969,301.0755615234375,0.5163725018501282,0.050000000745058,0.0461077131330966,290.7346496582031,297.1499938964844,293.1499938964844,0.0078549887984991,-533.74267578125,301.3179931640625,0.5163725018501282,0.050000000745058,0.048553641885519,290.6307067871094,297.1499938964844,293.1499938964844,0.0083163855597376,-409.5098876953125,301.66632080078125,0.5163725018501282,0.050000000745058,0.0358615554869174,290.5758361816406,297.1499938964844,293.1499938964844,0.0088738370686769,-577.7489013671875,302.0567321777344,0.5163725018501282,0.050000000745058,0.048553641885519,291.436279296875,297.1499938964844,293.1499938964844,0.0052202879451215,-1838.5443115234373,298.8790588378906,0.5163725018501282,0.050000000745058,0.2303175628185272,292.3728942871094,291.1499938964844,264.98687744140625,263.5505065917969,280.94952392578125,291.4328918457031,292.26055908203125,1.0,0.1653581112623214,0.9998481869697572,0.9998481869697572,0.9996618032455444,1.0,-0.4912906587123871,0.1947791874408722,0.2965114414691925,0.1102503165602684,0.0,0.0,0.1859913319349289,32.09193420410156,25.0,-555.3480224609375,-4480.57373046875,33.55550003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3267517089844,303.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,19933.015625,19080.0,0.0,0.0,0.2534829974174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642495691776275,0.1642543226480484,-4.758773229696089e-06,0.0,0.0002572530065663,0.0,0.0,7.24628210067749,0.0,0.0,0.0,0.2917507886886596,4.0,0.0,1.0
714300,290.85357666015625,297.1499938964844,293.1499938964844,0.0081110158935189,-523.1373901367188,301.3622131347656,0.5188809037208557,0.050000000745058,0.0460801720619201,290.74542236328125,297.1499938964844,293.1499938964844,0.0084858424961566,-567.3758544921875,301.6336669921875,0.5188809037208557,0.050000000745058,0.0485246367752552,290.6455383300781,297.1499938964844,293.1499938964844,0.0090078860521316,-435.00140380859375,301.99664306640625,0.5188809037208557,0.050000000745058,0.035840131342411,290.5884094238281,297.1499938964844,293.1499938964844,0.0096542397513985,-613.61572265625,302.4093933105469,0.5188809037208557,0.050000000745058,0.0485246367752552,291.44781494140625,297.1499938964844,293.1499938964844,0.0055233314633369,-1949.9090576171875,299.02569580078125,0.5188809037208557,0.050000000745058,0.2301799952983856,292.1244812011719,291.1499938964844,264.996826171875,263.55731201171875,280.95831298828125,291.4447021484375,291.9846496582031,1.0,0.1639002710580825,1.0,1.0,0.9995772242546082,1.0,-0.490997165441513,0.1947047114372253,0.2962924242019653,0.1100929975509643,0.0,0.0,0.1455380171537399,31.35371208190918,25.0,-733.707763671875,-4229.640625,32.91094207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18341064453125,302.7833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19521.1328125,18000.0,0.0,0.0,0.2517159283161163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322022229433059,0.132206842303276,-4.607004029821837e-06,0.0,0.0002554596867412,0.0,0.0,5.606348037719727,0.0,0.0,0.0,0.2694131731986999,4.0,0.0,1.0
714360,290.8661193847656,297.1499938964844,293.1499938964844,0.0087468568235635,-555.1981201171875,301.65338134765625,0.521202802658081,0.050000000745058,0.0460556931793689,290.755615234375,297.1499938964844,293.1499938964844,0.0091982344165444,-602.9287109375,301.9552001953125,0.521202802658081,0.050000000745058,0.0484988614916801,290.65966796875,297.1499938964844,293.1499938964844,0.0097949281334877,-461.9329528808594,302.33380126953125,0.521202802658081,0.050000000745058,0.0358210951089859,290.6003112792969,297.1499938964844,293.1499938964844,0.0105537176132202,-651.5296020507812,302.77105712890625,0.521202802658081,0.050000000745058,0.0484988614916801,291.4585266113281,297.1499938964844,293.1499938964844,0.005848120432347,-2068.13232421875,299.166748046875,0.521202802658081,0.050000000745058,0.2300577163696289,291.8410949707031,291.1499938964844,265.0069580078125,263.5642395019531,280.9665222167969,291.45562744140625,291.6984558105469,1.0,0.1625922471284866,1.0,1.0,0.9993426203727722,1.0,-0.4907363057136535,0.1946450769901275,0.296091228723526,0.1099424511194229,0.0,0.0,0.1277442574501037,30.69743156433105,25.0,-804.2508544921875,-4119.283203125,32.33856964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0829467773437,302.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18342.12109375,18000.0,0.0,0.0,0.2477630674839019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144190207123756,0.1144233271479606,-4.310614713176619e-06,0.0,0.000251448014751,0.0,0.0,4.527730464935303,0.0,0.0,0.0,0.2738953828811645,4.0,0.0,1.0
714420,290.8896179199219,297.1499938964844,293.1499938964844,0.0101642021909356,-617.2192993164062,302.2853088378906,0.5253208875656128,0.050000000745058,0.0460144840180873,290.7750549316406,297.1499938964844,293.1499938964844,0.0108148576691746,-671.80908203125,302.6485595703125,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6865234375,297.1499938964844,293.1499938964844,0.0116022694855928,-513.98876953125,303.05584716796875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0126653956249356,-724.8908081054688,303.54302978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.47833251953125,297.1499938964844,293.1499938964844,0.0065190056338906,-2297.35693359375,299.5023193359375,0.5253208875656128,0.050000000745058,0.2298518717288971,291.341064453125,291.1499938964844,265.0277099609375,263.5784912109375,280.98193359375,291.4756774902344,291.24578857421875,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1376475244760513,29.592029571533203,25.0,-637.077392578125,-4328.46337890625,31.375856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,303.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.271484375,18000.0,0.0,0.0,0.233723908662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118138656020164,0.1118181049823761,-4.236782388034044e-06,0.0,0.0002372000599279,0.0,0.0,4.347596645355225,0.0,0.0,0.0,0.2718151807785034,4.0,0.0,1.0
714480,290.8896179199219,297.1499938964844,293.1499938964844,0.0101642021909356,-617.2192993164062,302.2853088378906,0.5253208875656128,0.050000000745058,0.0460144840180873,290.7750549316406,297.1499938964844,293.1499938964844,0.0108148576691746,-671.80908203125,302.6485595703125,0.5253208875656128,0.050000000745058,0.0484554655849933,290.6865234375,297.1499938964844,293.1499938964844,0.0116022694855928,-513.98876953125,303.05584716796875,0.5253208875656128,0.050000000745058,0.0357890427112579,290.6225891113281,297.1499938964844,293.1499938964844,0.0126653956249356,-724.8908081054688,303.54302978515625,0.5253208875656128,0.050000000745058,0.0484554655849933,291.47833251953125,297.1499938964844,293.1499938964844,0.0065190056338906,-2297.35693359375,299.5023193359375,0.5253208875656128,0.050000000745058,0.2298518717288971,291.341064453125,291.1499938964844,265.0277099609375,263.5784912109375,280.98193359375,291.4756774902344,291.24578857421875,1.0,0.1603626459836959,1.0,1.0,0.9988733530044556,1.0,-0.4902971386909485,0.1945614218711853,0.2957357168197632,0.109656736254692,0.0,0.0,0.1376475244760513,29.592029571533203,25.0,-637.077392578125,-4328.46337890625,31.375856399536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,303.71929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.271484375,18000.0,0.0,0.0,0.233723908662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118138656020164,0.1118181049823761,-4.236782388034044e-06,0.0,0.0002372000599279,0.0,0.0,4.347596645355225,0.0,0.0,0.0,0.2718151807785034,4.0,0.0,1.0
714540,290.9122619628906,297.1499938964844,293.1499938964844,0.0116963842883706,-669.3025512695312,302.9819030761719,0.5300151109695435,0.050000000745058,0.0459705889225006,290.79412841796875,297.1499938964844,293.1499938964844,0.0126127675175666,-729.9351196289062,303.4028625488281,0.5300151109695435,0.050000000745058,0.0484092459082603,290.7130126953125,297.1499938964844,293.1499938964844,0.0136385113000869,-557.6428833007812,303.8295288085937,0.5300151109695435,0.050000000745058,0.0357549041509628,290.6444091796875,297.1499938964844,293.1499938964844,0.0169539935886859,-847.6954345703125,304.11383056640625,0.5539470314979553,0.0677492767572403,0.0538762174546718,291.4974060058594,297.1499938964844,293.1499938964844,0.0071668061427772,-2489.353271484375,299.94287109375,0.5300151109695435,0.050000000745058,0.2296326160430908,291.0695495605469,291.1499938964844,265.049072265625,263.5931091308594,280.99420166015625,291.4947509765625,291.0346984863281,1.0,0.1586302816867828,1.0,1.0,0.9984040856361388,1.0,-0.4963825941085815,0.1971595138311386,0.2992230653762817,0.110854335129261,0.0,0.0,0.1691720783710479,28.469970703125,28.0,-304.4451904296875,-4759.85888671875,30.987594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.77734375,18000.0,0.0,0.0,0.2149455845355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248590797185897,0.1248633190989494,-4.240494035911979e-06,0.0,0.0002181424497393,0.0,0.0,4.872044086456299,0.0,0.0,0.0,0.2734736800193786,4.0,0.0,1.0
714600,290.9122619628906,297.1499938964844,293.1499938964844,0.0116963842883706,-669.3025512695312,302.9819030761719,0.5300151109695435,0.050000000745058,0.0459705889225006,290.79412841796875,297.1499938964844,293.1499938964844,0.0126127675175666,-729.9351196289062,303.4028625488281,0.5300151109695435,0.050000000745058,0.0484092459082603,290.7130126953125,297.1499938964844,293.1499938964844,0.0136385113000869,-557.6428833007812,303.8295288085937,0.5300151109695435,0.050000000745058,0.0357549041509628,290.6444091796875,297.1499938964844,293.1499938964844,0.0169539935886859,-847.6954345703125,304.11383056640625,0.5539470314979553,0.0677492767572403,0.0538762174546718,291.4974060058594,297.1499938964844,293.1499938964844,0.0071668061427772,-2489.353271484375,299.94287109375,0.5300151109695435,0.050000000745058,0.2296326160430908,291.0695495605469,291.1499938964844,265.049072265625,263.5931091308594,280.99420166015625,291.4947509765625,291.0346984863281,1.0,0.1586302816867828,1.0,1.0,0.9984040856361388,1.0,-0.4963825941085815,0.1971595138311386,0.2992230653762817,0.110854335129261,0.0,0.0,0.1691720783710479,28.469970703125,28.0,-304.4451904296875,-4759.85888671875,30.987594604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5640869140625,305.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17955.77734375,18000.0,0.0,0.0,0.2149455845355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248590797185897,0.1248633190989494,-4.240494035911979e-06,0.0,0.0002181424497393,0.0,0.0,4.872044086456299,0.0,0.0,0.0,0.2734736800193786,4.0,0.0,1.0
714660,290.9354858398437,297.1499938964844,293.1499938964844,0.0133653227239847,-713.1076049804688,303.7006225585937,0.5450214147567749,0.050000000745058,0.0458478704094886,290.8199157714844,297.1499938964844,293.1499938964844,0.014547374099493,-777.4710083007812,304.1269836425781,0.545209527015686,0.052361860871315,0.0483201667666435,290.7623291015625,297.1499938964844,293.1499938964844,0.0263201240450143,-779.9429931640625,304.1063537597656,0.6171364784240723,0.0808974057435989,0.0490634068846702,290.7163391113281,297.1499938964844,293.1499938964844,0.0566346608102321,-1594.7314453125,304.05987548828125,0.710165798664093,0.116799846291542,0.1006616204977035,291.5194091796875,297.1499938964844,293.1499938964844,0.0077775758691132,-2646.817138671875,300.43310546875,0.5450214147567749,0.050000000745058,0.2290196120738983,290.96002197265625,291.1499938964844,265.0708923339844,263.6080627441406,280.9706726074219,291.5163879394531,290.9345092773437,1.0,0.159657821059227,1.0,1.0,0.9979625940322876,1.0,-0.5675010085105896,0.2264774143695831,0.3410235941410064,0.1273830235004425,0.0,0.0,0.2021862715482711,25.82121467590332,31.0,-169.1625518798828,-5452.69140625,35.30739212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68975830078125,306.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.685546875,18000.0,0.0,0.0,0.195586696267128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412072330713272,0.1412115097045898,-4.264012659405125e-06,0.0,0.0001984956325031,0.0,0.0,5.561243057250977,0.0,0.0,0.0,0.2760617434978485,4.0,0.0,1.0
714720,290.9354858398437,297.1499938964844,293.1499938964844,0.0133653227239847,-713.1076049804688,303.7006225585937,0.5450214147567749,0.050000000745058,0.0458478704094886,290.8199157714844,297.1499938964844,293.1499938964844,0.014547374099493,-777.4710083007812,304.1269836425781,0.545209527015686,0.052361860871315,0.0483201667666435,290.7623291015625,297.1499938964844,293.1499938964844,0.0263201240450143,-779.9429931640625,304.1063537597656,0.6171364784240723,0.0808974057435989,0.0490634068846702,290.7163391113281,297.1499938964844,293.1499938964844,0.0566346608102321,-1594.7314453125,304.05987548828125,0.710165798664093,0.116799846291542,0.1006616204977035,291.5194091796875,297.1499938964844,293.1499938964844,0.0077775758691132,-2646.817138671875,300.43310546875,0.5450214147567749,0.050000000745058,0.2290196120738983,290.96002197265625,291.1499938964844,265.0708923339844,263.6080627441406,280.9706726074219,291.5163879394531,290.9345092773437,1.0,0.159657821059227,1.0,1.0,0.9979625940322876,1.0,-0.5675010085105896,0.2264774143695831,0.3410235941410064,0.1273830235004425,0.0,0.0,0.2021862715482711,25.82121467590332,31.0,-169.1625518798828,-5452.69140625,35.30739212036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68975830078125,306.4751892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.685546875,18000.0,0.0,0.0,0.195586696267128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412072330713272,0.1412115097045898,-4.264012659405125e-06,0.0,0.0001984956325031,0.0,0.0,5.561243057250977,0.0,0.0,0.0,0.2760617434978485,4.0,0.0,1.0
714780,290.9644470214844,297.1499938964844,293.1499938964844,0.019146392121911,-860.057373046875,304.1248779296875,0.6107102632522583,0.0694678872823715,0.0532985255122184,290.8895263671875,297.1499938964844,293.1499938964844,0.0422758683562278,-1343.10400390625,304.0867919921875,0.6978611946105957,0.0974714457988739,0.0834633633494377,290.9002990722656,297.1499938964844,293.1499938964844,0.0586326010525226,-1205.6416015625,304.0682373046875,0.7437450289726257,0.1135808154940605,0.0750080347061157,290.8280639648437,297.1499938964844,293.1499938964844,0.0896813496947288,-2230.916259765625,304.0355224609375,0.825487494468689,0.1558397859334945,0.1391317993402481,291.55303955078125,297.1499938964844,293.1499938964844,0.0084048043936491,-2803.70703125,300.8739013671875,0.575824499130249,0.050000000745058,0.2280456721782684,290.7864074707031,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.54901123046875,290.745849609375,1.0,0.1640973836183548,1.0,1.0,0.997521162033081,1.0,-0.6947371959686279,0.2807749509811401,0.4139622747898102,0.1553583890199661,0.0,0.0,0.260877400636673,21.793813705444336,34.0,-233.25393676757807,-6536.63671875,44.79477310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1866760253906,307.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.5859375,18000.0,0.0,0.0,0.179233506321907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170884907245636,0.170889213681221,-4.303363311919384e-06,0.0,0.0001818992168409,0.0,0.0,6.847226619720459,0.0,0.0,0.0,0.2809745967388153,4.0,0.0,1.0
714840,290.9644470214844,297.1499938964844,293.1499938964844,0.019146392121911,-860.057373046875,304.1248779296875,0.6107102632522583,0.0694678872823715,0.0532985255122184,290.8895263671875,297.1499938964844,293.1499938964844,0.0422758683562278,-1343.10400390625,304.0867919921875,0.6978611946105957,0.0974714457988739,0.0834633633494377,290.9002990722656,297.1499938964844,293.1499938964844,0.0586326010525226,-1205.6416015625,304.0682373046875,0.7437450289726257,0.1135808154940605,0.0750080347061157,290.8280639648437,297.1499938964844,293.1499938964844,0.0896813496947288,-2230.916259765625,304.0355224609375,0.825487494468689,0.1558397859334945,0.1391317993402481,291.55303955078125,297.1499938964844,293.1499938964844,0.0084048043936491,-2803.70703125,300.8739013671875,0.575824499130249,0.050000000745058,0.2280456721782684,290.7864074707031,291.1499938964844,265.093017578125,263.6231994628906,280.8727722167969,291.54901123046875,290.745849609375,1.0,0.1640973836183548,1.0,1.0,0.997521162033081,1.0,-0.6947371959686279,0.2807749509811401,0.4139622747898102,0.1553583890199661,0.0,0.0,0.260877400636673,21.793813705444336,34.0,-233.25393676757807,-6536.63671875,44.79477310180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1866760253906,307.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17861.5859375,18000.0,0.0,0.0,0.179233506321907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170884907245636,0.170889213681221,-4.303363311919384e-06,0.0,0.0001818992168409,0.0,0.0,6.847226619720459,0.0,0.0,0.0,0.2809745967388153,4.0,0.0,1.0
714900,291.0045166015625,297.1499938964844,293.1499938964844,0.0357986949384212,-1170.3646240234375,304.09912109375,0.6976919174194336,0.089310698211193,0.0720350965857505,290.95294189453125,297.1499938964844,293.1499938964844,0.058415487408638,-1629.9442138671875,304.0691223144531,0.7643727660179138,0.1136678680777549,0.1005082428455352,290.9891967773437,297.1499938964844,293.1499938964844,0.0695139989256858,-1356.298095703125,304.0634155273437,0.7960525155067444,0.1246241629123687,0.0836593434214592,290.8876342773437,297.1499938964844,293.1499938964844,0.1045936569571495,-2526.976806640625,304.0292358398437,0.8840787410736084,0.1735554486513137,0.1562707871198654,291.576416015625,297.1499938964844,293.1499938964844,0.0087229833006858,-2881.8818359375,301.0680236816406,0.5969943404197693,0.050000000745058,0.2275145053863525,290.6664733886719,291.1499938964844,265.1041564941406,263.6308288574219,280.7944641113281,291.5718994140625,290.63037109375,1.0,0.1676840484142303,1.0,1.0,0.9973004460334778,1.0,-0.7679954767227173,0.3131740987300873,0.45482137799263,0.1703272461891174,0.0,0.0,0.3051051795482635,19.66410446166992,34.0,-247.00010681152344,-7301.16064453125,51.40398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1490173339844,307.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17778.451171875,18000.0,0.0,0.0,0.1735394597053527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983815729618072,0.1983859091997146,-4.342342890595319e-06,0.0,0.0001761204912327,0.0,0.0,8.092084884643555,0.0,0.0,0.0,0.2858195602893829,4.0,0.0,1.0
714960,291.06207275390625,297.1499938964844,293.1499938964844,0.0517345704138278,-1434.5238037109375,304.0795593261719,0.7655473351478577,0.1051921546459198,0.0878501757979393,291.0271301269531,297.1499938964844,293.1499938964844,0.0709541514515876,-1865.1248779296875,304.0611572265625,0.8219867944717407,0.1269420385360717,0.1143607348203659,291.0671081542969,297.1499938964844,293.1499938964844,0.0790404453873634,-1492.7857666015625,304.06182861328125,0.8428497314453125,0.1366839110851287,0.0915237516164779,290.9479064941406,297.1499938964844,293.1499938964844,0.1190534606575965,-2805.98291015625,304.0249328613281,0.9467322826385498,0.190380573272705,0.1725087314844131,291.6042175292969,297.1499938964844,293.1499938964844,0.009025877341628,-2950.9560546875,301.2550964355469,0.615636944770813,0.050000000745058,0.2271060347557068,290.5743713378906,291.1499938964844,265.1153259277344,263.63848876953125,280.719482421875,291.5993347167969,290.5596618652344,1.0,0.1719408929347992,1.0,1.0,0.9977688789367676,1.0,-0.8320397734642029,0.3422532081604004,0.4897865653038025,0.1824173182249069,0.0,0.0,0.3530310392379761,18.11366844177246,25.0,-173.66456604003906,-8132.22021484375,58.33222961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8915405273437,307.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17665.458984375,18000.0,0.0,0.0,0.1703371852636337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364778369665146,0.2364822477102279,-4.407937012729235e-06,0.0,0.0001728705974528,0.0,0.0,9.928946495056152,0.0,0.0,0.0,0.2931551337242126,4.0,0.0,1.0
715020,291.1905517578125,297.1499938964844,293.1499938964844,0.0747588872909545,-1839.28271484375,304.0653076171875,0.8592411875724792,0.1320569664239883,0.1131981387734413,291.1855773925781,297.1499938964844,293.1499938964844,0.0885881558060646,-2207.97119140625,304.0617370605469,0.8982704877853394,0.148583248257637,0.1359191089868545,291.1966552734375,297.1499938964844,293.1499938964844,0.0987937152385711,-1779.9075927734375,304.0583801269531,0.927949845790863,0.1631509363651275,0.1095987930893898,291.0361328125,297.1499938964844,293.1499938964844,0.1082099452614784,-2598.635009765625,304.0879821777344,0.955801248550415,0.2280643284320831,0.1604607999324798,291.6678466796875,297.1499938964844,293.1499938964844,0.0095111103728413,-3036.8388671875,301.6390380859375,0.6348217725753784,0.050000000745058,0.2267241925001144,290.6093139648437,291.1499938964844,265.1376953125,263.65380859375,280.6611633300781,291.6627197265625,290.6372985839844,1.0,0.1761324256658554,1.0,1.0,0.998705804347992,1.0,-0.893772542476654,0.3710923790931701,0.5226801633834839,0.1927365511655807,0.0,0.0,0.4261623620986938,16.685409545898438,28.0,113.7115249633789,-9289.6318359375,65.98851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8328857421875,307.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17521.326171875,18000.0,0.0,0.0,0.1718990355730056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216210305690765,0.321625679731369,-4.6347040552063845e-06,0.0,0.000174455679371,0.0,0.0,14.720081329345703,0.0,0.0,0.0,0.3129143416881561,4.0,0.0,1.0
715080,291.1905517578125,297.1499938964844,293.1499938964844,0.0747588872909545,-1839.28271484375,304.0653076171875,0.8592411875724792,0.1320569664239883,0.1131981387734413,291.1855773925781,297.1499938964844,293.1499938964844,0.0885881558060646,-2207.97119140625,304.0617370605469,0.8982704877853394,0.148583248257637,0.1359191089868545,291.1966552734375,297.1499938964844,293.1499938964844,0.0987937152385711,-1779.9075927734375,304.0583801269531,0.927949845790863,0.1631509363651275,0.1095987930893898,291.0361328125,297.1499938964844,293.1499938964844,0.1082099452614784,-2598.635009765625,304.0879821777344,0.955801248550415,0.2280643284320831,0.1604607999324798,291.6678466796875,297.1499938964844,293.1499938964844,0.0095111103728413,-3036.8388671875,301.6390380859375,0.6348217725753784,0.050000000745058,0.2267241925001144,290.6093139648437,291.1499938964844,265.1376953125,263.65380859375,280.6611633300781,291.6627197265625,290.6372985839844,1.0,0.1761324256658554,1.0,1.0,0.998705804347992,1.0,-0.893772542476654,0.3710923790931701,0.5226801633834839,0.1927365511655807,0.0,0.0,0.4261623620986938,16.685409545898438,28.0,113.7115249633789,-9289.6318359375,65.98851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8328857421875,307.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17521.326171875,18000.0,0.0,0.0,0.1718990355730056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216210305690765,0.321625679731369,-4.6347040552063845e-06,0.0,0.000174455679371,0.0,0.0,14.720081329345703,0.0,0.0,0.0,0.3129143416881561,4.0,0.0,1.0
715140,291.3178100585937,297.1499938964844,293.1499938964844,0.0926932618021965,-2171.497314453125,304.063720703125,0.9316853880882264,0.1558963507413864,0.1351250112056732,291.3392333984375,297.1499938964844,293.1499938964844,0.1027022302150726,-2482.584716796875,304.0676574707031,0.960526406764984,0.167215883731842,0.1544334143400192,291.3138427734375,297.1499938964844,293.1499938964844,0.1143319681286811,-1995.7747802734373,304.06402587890625,0.9858952164649964,0.1888637095689773,0.1239167749881744,291.0576171875,297.1499938964844,293.1499938964844,0.0970892235636711,-2365.137451171875,304.1259460449219,0.9422487020492554,0.2772154808044433,0.1465203166007995,291.732666015625,297.1499938964844,293.1499938964844,0.0099294232204556,-3094.88720703125,302.01300048828125,0.6453733444213867,0.050000000745058,0.2265496999025344,290.764404296875,291.1499938964844,265.1600036621094,263.6690673828125,280.6244812011719,291.7279357910156,290.7705078125,1.0,0.1819163560867309,1.0,1.0,0.9996427893638612,1.0,-0.944368839263916,0.3948528468608856,0.5495160222053528,0.2013180553913116,0.0,0.0,0.4652760624885559,16.27492904663086,48.0,126.68028259277344,-9776.9580078125,73.90499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048217773437,307.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17609.400390625,18000.0,0.0,0.0,0.181081160902977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785549402236938,0.378559798002243,-4.877775154454866e-06,0.0,0.0001837743475334,0.0,0.0,18.70811653137207,0.0,0.0,0.0,0.3294604420661926,4.0,0.0,1.0
715200,291.3178100585937,297.1499938964844,293.1499938964844,0.0926932618021965,-2171.497314453125,304.063720703125,0.9316853880882264,0.1558963507413864,0.1351250112056732,291.3392333984375,297.1499938964844,293.1499938964844,0.1027022302150726,-2482.584716796875,304.0676574707031,0.960526406764984,0.167215883731842,0.1544334143400192,291.3138427734375,297.1499938964844,293.1499938964844,0.1143319681286811,-1995.7747802734373,304.06402587890625,0.9858952164649964,0.1888637095689773,0.1239167749881744,291.0576171875,297.1499938964844,293.1499938964844,0.0970892235636711,-2365.137451171875,304.1259460449219,0.9422487020492554,0.2772154808044433,0.1465203166007995,291.732666015625,297.1499938964844,293.1499938964844,0.0099294232204556,-3094.88720703125,302.01300048828125,0.6453733444213867,0.050000000745058,0.2265496999025344,290.764404296875,291.1499938964844,265.1600036621094,263.6690673828125,280.6244812011719,291.7279357910156,290.7705078125,1.0,0.1819163560867309,1.0,1.0,0.9996427893638612,1.0,-0.944368839263916,0.3948528468608856,0.5495160222053528,0.2013180553913116,0.0,0.0,0.4652760624885559,16.27492904663086,48.0,126.68028259277344,-9776.9580078125,73.90499877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048217773437,307.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17609.400390625,18000.0,0.0,0.0,0.181081160902977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785549402236938,0.378559798002243,-4.877775154454866e-06,0.0,0.0001837743475334,0.0,0.0,18.70811653137207,0.0,0.0,0.0,0.3294604420661926,4.0,0.0,1.0
715260,291.4384155273437,297.1499938964844,293.1499938964844,0.1102404072880745,-2496.45703125,304.063232421875,0.9496466517448424,0.1778524965047836,0.155302032828331,291.500732421875,297.1499938964844,293.1499938964844,0.1147797331213951,-2713.49755859375,304.0751037597656,0.9601961970329284,0.1804083734750747,0.1686469763517379,291.3814697265625,297.1499938964844,293.1499938964844,0.1164833828806877,-2028.5732421875,304.0851135253906,0.9643139839172364,0.2216535806655883,0.1261211186647415,291.1031494140625,297.1499938964844,293.1499938964844,0.1170481815934181,-2752.4716796875,304.1008605957031,0.9643139839172364,0.3210933804512024,0.1707577854394912,291.7945861816406,297.1499938964844,293.1499938964844,0.0104859890416264,-3189.149658203125,302.3431091308594,0.6276612281799316,0.050000000745058,0.226854994893074,290.76666259765625,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.790283203125,290.75897216796875,1.0,0.1962637305259704,0.9992396831512452,0.9992396831512452,0.9997856616973876,1.0,-1.017019510269165,0.4296318292617798,0.5873876214027405,0.2126850038766861,0.0,0.0,0.515169620513916,18.66366958618164,68.0,-0.033939890563488,-10359.419921875,92.00731658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1595764160156,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17466.111328125,18000.0,0.0,0.0,0.195798859000206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458959996700287,0.4459011554718017,-5.166271876078099e-06,0.0,0.0001987109571928,0.0,0.0,24.101451873779297,0.0,0.0,0.0,0.3501750230789184,4.0,0.0,1.0
715320,291.4384155273437,297.1499938964844,293.1499938964844,0.1102404072880745,-2496.45703125,304.063232421875,0.9496466517448424,0.1778524965047836,0.155302032828331,291.500732421875,297.1499938964844,293.1499938964844,0.1147797331213951,-2713.49755859375,304.0751037597656,0.9601961970329284,0.1804083734750747,0.1686469763517379,291.3814697265625,297.1499938964844,293.1499938964844,0.1164833828806877,-2028.5732421875,304.0851135253906,0.9643139839172364,0.2216535806655883,0.1261211186647415,291.1031494140625,297.1499938964844,293.1499938964844,0.1170481815934181,-2752.4716796875,304.1008605957031,0.9643139839172364,0.3210933804512024,0.1707577854394912,291.7945861816406,297.1499938964844,293.1499938964844,0.0104859890416264,-3189.149658203125,302.3431091308594,0.6276612281799316,0.050000000745058,0.226854994893074,290.76666259765625,291.1499938964844,265.1820983886719,263.6842041015625,280.5593566894531,291.790283203125,290.75897216796875,1.0,0.1962637305259704,0.9992396831512452,0.9992396831512452,0.9997856616973876,1.0,-1.017019510269165,0.4296318292617798,0.5873876214027405,0.2126850038766861,0.0,0.0,0.515169620513916,18.66366958618164,68.0,-0.033939890563488,-10359.419921875,92.00731658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1595764160156,306.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17466.111328125,18000.0,0.0,0.0,0.195798859000206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458959996700287,0.4459011554718017,-5.166271876078099e-06,0.0,0.0001987109571928,0.0,0.0,24.101451873779297,0.0,0.0,0.0,0.3501750230789184,4.0,0.0,1.0
715380,291.5526123046875,297.1499938964844,293.1499938964844,0.1283620297908783,-2822.950439453125,304.0619506835937,0.9427682757377625,0.1980599462985992,0.173950120806694,291.6815795898437,297.1499938964844,293.1499938964844,0.1215574890375137,-2841.080078125,304.0888671875,0.9256777167320251,0.1854916214942932,0.1747092604637146,291.4835510253906,297.1499938964844,293.1499938964844,0.152217835187912,-2518.808837890625,304.0466003417969,0.987152636051178,0.2458750605583191,0.1554060131311416,291.19317626953125,297.1499938964844,293.1499938964844,0.1524972021579742,-3413.0048828125,304.0575561523437,0.987152636051178,0.3547967374324798,0.2104071527719497,291.857666015625,297.1499938964844,293.1499938964844,0.011161214672029,-3310.425048828125,302.6332397460937,0.6005656123161316,0.050000000745058,0.2274245917797088,290.64288330078125,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8534851074219,290.6259155273437,1.0,0.2183258235454559,0.9984793066978456,0.9984793066978456,0.9999285340309144,1.0,-1.1303402185440063,0.4842017889022827,0.6461384296417236,0.231034442782402,0.0,0.0,0.5899528861045837,22.98167991638184,88.0,-147.18325805664062,-11327.51953125,126.14373779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7568664550781,305.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17011.9921875,18000.0,0.0,0.0,0.2165629267692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550737380981445,0.555079460144043,-5.718297870771494e-06,0.0,0.0002197838475694,0.0,0.0,34.983821868896484,0.0,0.0,0.0,0.3867356479167938,4.0,0.0,1.0
715440,291.5526123046875,297.1499938964844,293.1499938964844,0.1283620297908783,-2822.950439453125,304.0619506835937,0.9427682757377625,0.1980599462985992,0.173950120806694,291.6815795898437,297.1499938964844,293.1499938964844,0.1215574890375137,-2841.080078125,304.0888671875,0.9256777167320251,0.1854916214942932,0.1747092604637146,291.4835510253906,297.1499938964844,293.1499938964844,0.152217835187912,-2518.808837890625,304.0466003417969,0.987152636051178,0.2458750605583191,0.1554060131311416,291.19317626953125,297.1499938964844,293.1499938964844,0.1524972021579742,-3413.0048828125,304.0575561523437,0.987152636051178,0.3547967374324798,0.2104071527719497,291.857666015625,297.1499938964844,293.1499938964844,0.011161214672029,-3310.425048828125,302.6332397460937,0.6005656123161316,0.050000000745058,0.2274245917797088,290.64288330078125,291.1499938964844,265.203857421875,263.6990966796875,280.4473571777344,291.8534851074219,290.6259155273437,1.0,0.2183258235454559,0.9984793066978456,0.9984793066978456,0.9999285340309144,1.0,-1.1303402185440063,0.4842017889022827,0.6461384296417236,0.231034442782402,0.0,0.0,0.5899528861045837,22.98167991638184,88.0,-147.18325805664062,-11327.51953125,126.14373779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7568664550781,305.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17011.9921875,18000.0,0.0,0.0,0.2165629267692566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550737380981445,0.555079460144043,-5.718297870771494e-06,0.0,0.0002197838475694,0.0,0.0,34.983821868896484,0.0,0.0,0.0,0.3867356479167938,4.0,0.0,1.0
715500,291.6077575683594,297.1499938964844,293.1499938964844,0.1374492645263672,-2983.208740234375,304.0614318847656,0.9320960640907288,0.2074617445468902,0.1826813668012619,291.7550354003906,297.1499938964844,293.1499938964844,0.1254163682460785,-2913.85107421875,304.0928955078125,0.9050136804580688,0.1896625906229019,0.1780162900686264,291.5536193847656,297.1499938964844,293.1499938964844,0.1777458786964416,-2851.48291015625,304.0188293457031,0.9972540736198424,0.2532418370246887,0.1748502552509308,291.2549743652344,297.1499938964844,293.1499938964844,0.1753658801317215,-3821.943115234375,304.0328063964844,0.9949693083763124,0.3674590587615967,0.2345376461744308,291.8910522460937,297.1499938964844,293.1499938964844,0.0115251587703824,-3374.9228515625,302.7643127441406,0.5831713676452637,0.050000000745058,0.2278402745723724,290.5588073730469,291.1499938964844,265.2145690917969,263.7064208984375,280.3892517089844,291.8869323730469,290.5410461425781,1.0,0.2318589389324188,0.998099148273468,0.998099148273468,1.0,1.0,-1.198384165763855,0.5170031785964966,0.6813809871673584,0.2427745461463928,0.0,0.0,0.637736976146698,26.0349349975586,88.0,-192.34500122070312,-11937.4970703125,150.63734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0145263671875,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,16652.283203125,18000.0,0.0,0.0,0.2295116782188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6343144178390503,0.6343206167221069,-6.20920172877959e-06,0.0,0.0002329251728951,0.0,0.0,44.97233581542969,0.0,0.0,0.0,0.4159546792507171,4.0,0.0,1.0
715560,291.66168212890625,297.1499938964844,293.1499938964844,0.1464830935001373,-3140.3115234375,304.0611267089844,0.9080631732940674,0.2164080440998077,0.1910562366247177,291.8192749023437,297.1499938964844,293.1499938964844,0.1304177641868591,-3007.7392578125,304.0941772460937,0.8781423568725586,0.194707453250885,0.1825463324785232,291.62164306640625,297.1499938964844,293.1499938964844,0.1849246025085449,-2946.2392578125,304.02947998046875,0.9736573696136476,0.2600906193256378,0.1796600967645645,291.3290100097656,297.1499938964844,293.1499938964844,0.2074637562036514,-4380.23681640625,303.99591064453125,0.9990000128746032,0.3769426047801971,0.267815500497818,291.9256896972656,297.1499938964844,293.1499938964844,0.0119198942556977,-3443.296875,302.886962890625,0.5577136874198914,0.050000000745058,0.2285664230585098,290.4697265625,291.1499938964844,265.22515869140625,263.7136535644531,280.3485107421875,291.9216003417969,290.453857421875,1.0,0.2464965283870697,0.9973238706588744,0.9973238706588744,1.0,1.0,-1.2596638202667236,0.546399712562561,0.7132641077041626,0.2542451024055481,0.0,0.0,0.6920216083526611,30.72100257873535,108.0,-212.0507354736328,-12511.5966796875,179.25694274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,305.1387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,16231.6953125,18000.0,0.0,0.0,0.2441974729299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306002378463745,0.7306071519851685,-6.9121442720643245e-06,0.0,0.0002478293899912,0.0,0.0,59.94222259521485,0.0,0.0,0.0,0.4541964828968048,4.0,0.0,1.0
