time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.7662353515625,297.1499938964844,293.1499938964844,0.163993552327156,-3438.727783203125,304.06158447265625,0.8663022518157959,0.2329123169183731,0.2066531181335449,291.93267822265625,297.1499938964844,293.1499938964844,0.1417735517024994,-3218.126220703125,304.0937805175781,0.8333867192268372,0.2054087221622467,0.1929455697536468,291.7299194335937,297.1499938964844,293.1499938964844,0.2031561881303787,-3174.88232421875,304.0389404296875,0.9203387498855592,0.2768164277076721,0.1911095231771469,291.5053100585937,297.1499938964844,293.1499938964844,0.2743113934993744,-5486.85791015625,303.93603515625,0.9990000128746032,0.3874003291130066,0.332805722951889,291.9983215332031,297.1499938964844,293.1499938964844,0.0127451503649353,-3579.457763671875,303.109130859375,0.5127243995666504,0.050000000745058,0.2305072546005249,290.3021545410156,291.1499938964844,265.245849609375,263.72784423828125,280.3017578125,291.994384765625,290.28582763671875,1.0,0.2783623933792114,0.9957733154296876,0.9957733154296876,1.0,1.0,-1.384946584701538,0.6056559085845947,0.7792906761169434,0.2817898094654083,0.0,0.0,0.8160129189491272,42.96337127685547,111.0,-234.6183319091797,-13561.3369140625,251.9825897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7310485839844,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,15537.138671875,18000.0,0.0,0.0,0.2780437469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958314836025238,0.9583239555358888,-9.090494131669402e-06,0.0,0.0002821790403686,0.0,0.0,110.93656158447266,0.0,0.0,0.0,0.5532764196395874,4.0,0.0,1.0
715680,291.7662353515625,297.1499938964844,293.1499938964844,0.163993552327156,-3438.727783203125,304.06158447265625,0.8663022518157959,0.2329123169183731,0.2066531181335449,291.93267822265625,297.1499938964844,293.1499938964844,0.1417735517024994,-3218.126220703125,304.0937805175781,0.8333867192268372,0.2054087221622467,0.1929455697536468,291.7299194335937,297.1499938964844,293.1499938964844,0.2031561881303787,-3174.88232421875,304.0389404296875,0.9203387498855592,0.2768164277076721,0.1911095231771469,291.5053100585937,297.1499938964844,293.1499938964844,0.2743113934993744,-5486.85791015625,303.93603515625,0.9990000128746032,0.3874003291130066,0.332805722951889,291.9983215332031,297.1499938964844,293.1499938964844,0.0127451503649353,-3579.457763671875,303.109130859375,0.5127243995666504,0.050000000745058,0.2305072546005249,290.3021545410156,291.1499938964844,265.245849609375,263.72784423828125,280.3017578125,291.994384765625,290.28582763671875,1.0,0.2783623933792114,0.9957733154296876,0.9957733154296876,1.0,1.0,-1.384946584701538,0.6056559085845947,0.7792906761169434,0.2817898094654083,0.0,0.0,0.8160129189491272,42.96337127685547,111.0,-234.6183319091797,-13561.3369140625,251.9825897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7310485839844,304.3384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,15537.138671875,18000.0,0.0,0.0,0.2780437469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.958314836025238,0.9583239555358888,-9.090494131669402e-06,0.0,0.0002821790403686,0.0,0.0,110.93656158447266,0.0,0.0,0.0,0.5532764196395874,4.0,0.0,1.0
715740,291.86553955078125,297.1499938964844,293.1499938964844,0.1813791096210479,-3728.66455078125,304.06207275390625,0.8374726176261902,0.2478281855583191,0.2208001464605331,292.0342102050781,297.1499938964844,293.1499938964844,0.1538742333650589,-3438.966064453125,304.09234619140625,0.8021757006645203,0.2156423479318618,0.2032059729099273,291.8246765136719,297.1499938964844,293.1499938964844,0.2235797196626663,-3426.9375,304.0418701171875,0.8851710557937622,0.2935683727264404,0.2032264620065689,291.68560791015625,297.1499938964844,293.1499938964844,0.3206950426101684,-6205.16650390625,303.9338073730469,0.983752965927124,0.3924456536769867,0.3706549704074859,292.0746459960937,297.1499938964844,293.1499938964844,0.0136468103155493,-3723.16650390625,303.29656982421875,0.4835777282714844,0.050000000745058,0.2327621281147003,290.09814453125,291.1499938964844,265.26580810546875,263.74151611328125,280.2992858886719,292.0708312988281,290.08282470703125,1.0,0.305081695318222,0.9942227602005004,0.9942227602005004,1.0,1.0,-1.4773269891738892,0.6488998532295227,0.8284271359443665,0.3049157261848449,0.0,0.0,0.9697346687316896,56.588138580322266,114.0,-263.16455078125,-14186.486328125,325.1373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37823486328125,303.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15456.830078125,19080.0,0.0,0.0,0.3160508573055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916735172271729,1.191685676574707,-1.2119013263145462e-05,0.0,0.0003207514528185,0.0,0.0,192.3844451904297,0.0,0.0,0.0,0.6769152283668518,4.0,0.0,1.0
715800,291.86553955078125,297.1499938964844,293.1499938964844,0.1813791096210479,-3728.66455078125,304.06207275390625,0.8374726176261902,0.2478281855583191,0.2208001464605331,292.0342102050781,297.1499938964844,293.1499938964844,0.1538742333650589,-3438.966064453125,304.09234619140625,0.8021757006645203,0.2156423479318618,0.2032059729099273,291.8246765136719,297.1499938964844,293.1499938964844,0.2235797196626663,-3426.9375,304.0418701171875,0.8851710557937622,0.2935683727264404,0.2032264620065689,291.68560791015625,297.1499938964844,293.1499938964844,0.3206950426101684,-6205.16650390625,303.9338073730469,0.983752965927124,0.3924456536769867,0.3706549704074859,292.0746459960937,297.1499938964844,293.1499938964844,0.0136468103155493,-3723.16650390625,303.29656982421875,0.4835777282714844,0.050000000745058,0.2327621281147003,290.09814453125,291.1499938964844,265.26580810546875,263.74151611328125,280.2992858886719,292.0708312988281,290.08282470703125,1.0,0.305081695318222,0.9942227602005004,0.9942227602005004,1.0,1.0,-1.4773269891738892,0.6488998532295227,0.8284271359443665,0.3049157261848449,0.0,0.0,0.9697346687316896,56.588138580322266,114.0,-263.16455078125,-14186.486328125,325.1373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37823486328125,303.52667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,15456.830078125,19080.0,0.0,0.0,0.3160508573055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1916735172271729,1.191685676574707,-1.2119013263145462e-05,0.0,0.0003207514528185,0.0,0.0,192.3844451904297,0.0,0.0,0.0,0.6769152283668518,4.0,0.0,1.0
715860,291.95947265625,297.1499938964844,293.1499938964844,0.19759301841259,-3992.5654296875,304.0643310546875,0.8179941177368164,0.2613238096237182,0.2336777597665786,292.1256103515625,297.1499938964844,293.1499938964844,0.1654929369688034,-3646.681640625,304.0921630859375,0.7791523933410645,0.2253689616918563,0.2130153924226761,291.9133605957031,297.1499938964844,293.1499938964844,0.2431470304727554,-3662.80517578125,304.04522705078125,0.8623746633529663,0.3091593086719513,0.2146675586700439,291.8049011230469,297.1499938964844,293.1499938964844,0.3392162024974823,-6472.63623046875,303.97393798828125,0.9506806135177612,0.4052663147449493,0.3812576532363891,292.1504211425781,297.1499938964844,293.1499938964844,0.0145423645153641,-3853.905517578125,303.4643859863281,0.4561754167079925,0.050000000745058,0.2351201325654983,289.9367370605469,291.1499938964844,265.284912109375,263.754638671875,280.3192749023437,292.1469116210937,289.9195861816406,1.0,0.3263052701950073,0.9921327233314514,0.9921327233314514,1.0,1.0,-1.533496379852295,0.6753767728805542,0.8581196665763855,0.318878173828125,0.0,0.0,1.0,70.1917724609375,117.0,-254.1087646484375,-14416.5283203125,387.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4209289550781,302.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17769.015625,19080.0,0.0,0.0,0.3547889590263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3555347919464111,1.3555500507354736,-1.5176502529357094e-05,0.0,0.0003600656928028,0.0,0.0,276.9604187011719,0.0,0.0,0.0,0.7422103881835938,4.0,0.0,1.0
715920,291.95947265625,297.1499938964844,293.1499938964844,0.19759301841259,-3992.5654296875,304.0643310546875,0.8179941177368164,0.2613238096237182,0.2336777597665786,292.1256103515625,297.1499938964844,293.1499938964844,0.1654929369688034,-3646.681640625,304.0921630859375,0.7791523933410645,0.2253689616918563,0.2130153924226761,291.9133605957031,297.1499938964844,293.1499938964844,0.2431470304727554,-3662.80517578125,304.04522705078125,0.8623746633529663,0.3091593086719513,0.2146675586700439,291.8049011230469,297.1499938964844,293.1499938964844,0.3392162024974823,-6472.63623046875,303.97393798828125,0.9506806135177612,0.4052663147449493,0.3812576532363891,292.1504211425781,297.1499938964844,293.1499938964844,0.0145423645153641,-3853.905517578125,303.4643859863281,0.4561754167079925,0.050000000745058,0.2351201325654983,289.9367370605469,291.1499938964844,265.284912109375,263.754638671875,280.3192749023437,292.1469116210937,289.9195861816406,1.0,0.3263052701950073,0.9921327233314514,0.9921327233314514,1.0,1.0,-1.533496379852295,0.6753767728805542,0.8581196665763855,0.318878173828125,0.0,0.0,1.0,70.1917724609375,117.0,-254.1087646484375,-14416.5283203125,387.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4209289550781,302.8777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17769.015625,19080.0,0.0,0.0,0.3547889590263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3555347919464111,1.3555500507354736,-1.5176502529357094e-05,0.0,0.0003600656928028,0.0,0.0,276.9604187011719,0.0,0.0,0.0,0.7422103881835938,4.0,0.0,1.0
715980,292.04705810546875,297.1499938964844,293.1499938964844,0.2142695039510727,-4260.13720703125,304.0650939941406,0.8092712759971619,0.2737177610397339,0.2453609108924865,292.207763671875,297.1499938964844,293.1499938964844,0.1778784841299057,-3865.753662109375,304.0908203125,0.7687804102897644,0.2346488088369369,0.2222497314214706,291.9963073730469,297.1499938964844,293.1499938964844,0.2635466754436493,-3905.1611328125,304.046142578125,0.8527882099151611,0.3236635029315948,0.2252133637666702,291.8955078125,297.1499938964844,293.1499938964844,0.364367127418518,-6840.71875,303.99041748046875,0.9349688291549684,0.4209492802619934,0.3960416615009308,292.2207336425781,297.1499938964844,293.1499938964844,0.0155275100842118,-3993.743896484375,303.62127685546875,0.4377479553222656,0.050000000745058,0.2369306236505508,289.7083740234375,291.1499938964844,265.3030090332031,263.76708984375,280.33575439453125,292.2176818847656,289.6918029785156,1.0,0.3437961637973785,0.9900426268577576,0.9900426268577576,1.0,1.0,-1.5911915302276611,0.7026180624961853,0.888573408126831,0.3335083425045013,0.0,0.0,1.0,80.95303344726562,120.0,-294.09881591796875,-14566.0419921875,447.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9599304199219,302.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18712.94140625,19080.0,0.0,0.0,0.3913912177085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3913429975509644,1.3913589715957642,-1.5987263395800255e-05,0.0,0.0003972123377025,0.0,0.0,299.4735717773437,0.0,0.0,0.0,0.7601489424705505,4.0,0.0,1.0
716040,292.04705810546875,297.1499938964844,293.1499938964844,0.2142695039510727,-4260.13720703125,304.0650939941406,0.8092712759971619,0.2737177610397339,0.2453609108924865,292.207763671875,297.1499938964844,293.1499938964844,0.1778784841299057,-3865.753662109375,304.0908203125,0.7687804102897644,0.2346488088369369,0.2222497314214706,291.9963073730469,297.1499938964844,293.1499938964844,0.2635466754436493,-3905.1611328125,304.046142578125,0.8527882099151611,0.3236635029315948,0.2252133637666702,291.8955078125,297.1499938964844,293.1499938964844,0.364367127418518,-6840.71875,303.99041748046875,0.9349688291549684,0.4209492802619934,0.3960416615009308,292.2207336425781,297.1499938964844,293.1499938964844,0.0155275100842118,-3993.743896484375,303.62127685546875,0.4377479553222656,0.050000000745058,0.2369306236505508,289.7083740234375,291.1499938964844,265.3030090332031,263.76708984375,280.33575439453125,292.2176818847656,289.6918029785156,1.0,0.3437961637973785,0.9900426268577576,0.9900426268577576,1.0,1.0,-1.5911915302276611,0.7026180624961853,0.888573408126831,0.3335083425045013,0.0,0.0,1.0,80.95303344726562,120.0,-294.09881591796875,-14566.0419921875,447.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9599304199219,302.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18712.94140625,19080.0,0.0,0.0,0.3913912177085876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3913429975509644,1.3913589715957642,-1.5987263395800255e-05,0.0,0.0003972123377025,0.0,0.0,299.4735717773437,0.0,0.0,0.0,0.7601489424705505,4.0,0.0,1.0
716100,292.0882873535156,297.1499938964844,293.1499938964844,0.222263902425766,-4386.36376953125,304.0660095214844,0.8069584369659424,0.2795876562595367,0.250861257314682,292.24566650390625,297.1499938964844,293.1499938964844,0.1838883906602859,-3970.523193359375,304.0906677246094,0.7659733295440674,0.239139512181282,0.226693570613861,292.03546142578125,297.1499938964844,293.1499938964844,0.2733898162841797,-4020.1953125,304.0471496582031,0.8503791689872742,0.3305875360965729,0.2302199602127075,291.9361572265625,297.1499938964844,293.1499938964844,0.3770246207714081,-7023.951171875,303.9964294433594,0.9307245016098022,0.4288534820079803,0.4036455750465393,292.25299072265625,297.1499938964844,293.1499938964844,0.0160185620188713,-4058.34033203125,303.7007751464844,0.431516021490097,0.050000000745058,0.237688735127449,289.6068115234375,291.1499938964844,265.3116455078125,263.7730407714844,280.3428955078125,292.2501525878906,289.59295654296875,1.0,0.351444661617279,0.9889975786209106,0.9889975786209106,1.0,1.0,-1.6191805601119995,0.7158618569374084,0.9033186435699464,0.3406581878662109,0.0,0.0,1.0,85.55008697509766,120.0,-280.1986999511719,-14698.6005859375,476.6557922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8919372558594,302.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18886.8828125,20160.0,0.0,0.0,0.4085342586040497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397794485092163,1.397810697555542,-1.6135871192091145e-05,0.0,0.000414610345615,0.0,0.0,303.6588439941406,0.0,0.0,0.0,0.7783858180046082,4.0,0.0,1.0
716160,292.1278991699219,297.1499938964844,293.1499938964844,0.2296264618635177,-4500.9775390625,304.06793212890625,0.8055590391159058,0.2852581441402435,0.2561627924442291,292.2816772460937,297.1499938964844,293.1499938964844,0.1894293874502182,-4065.80859375,304.0914001464844,0.7641647458076477,0.2435242533683776,0.2310240268707275,292.0730895996094,297.1499938964844,293.1499938964844,0.2824980616569519,-4125.11669921875,304.04931640625,0.8489662408828735,0.3373138308525085,0.2350724935531616,291.9748229980469,297.1499938964844,293.1499938964844,0.3888090848922729,-7192.19677734375,304.0029296875,0.9279820322990416,0.4366362690925598,0.4111618995666504,292.2831726074219,297.1499938964844,293.1499938964844,0.0164752677083015,-4113.3662109375,303.7821350097656,0.4265374839305877,0.050000000745058,0.2383679896593094,289.5354309082031,291.1499938964844,265.3199768066406,263.7787780761719,280.3492126464844,292.28057861328125,289.5273132324219,1.0,0.3584954440593719,0.9881926774978638,0.9881926774978638,1.0,1.0,-1.646410584449768,0.7287710309028625,0.9176394939422609,0.3476475477218628,0.0,0.0,1.0,89.7226791381836,108.0,-226.7805938720703,-14932.583984375,504.6831665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9035339355469,302.4051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,19720.337890625,20160.0,0.0,0.0,0.4249348640441894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4283030033111572,1.4283199310302734,-1.6847927327034995e-05,0.0,0.0004312548553571,0.0,0.0,323.979248046875,0.0,0.0,0.0,0.780433714389801,4.0,0.0,1.0
716220,292.2022705078125,297.1499938964844,293.1499938964844,0.2428377121686935,-4703.22998046875,304.07330322265625,0.8130139708518982,0.296064555644989,0.2660431265830993,292.348388671875,297.1499938964844,293.1499938964844,0.1993681043386459,-4234.021484375,304.09442138671875,0.7704651951789856,0.2519880533218384,0.2391575276851654,292.1438903808594,297.1499938964844,293.1499938964844,0.2990083992481231,-4312.10595703125,304.055419921875,0.8567438125610352,0.3502335846424103,0.2442176938056945,292.0472717285156,297.1499938964844,293.1499938964844,0.4102546870708465,-7493.46630859375,304.0162353515625,0.9367855191230774,0.451710045337677,0.4255343973636627,292.337646484375,297.1499938964844,293.1499938964844,0.0172094125300645,-4190.529296875,303.94903564453125,0.4246875941753387,0.050000000745058,0.2386379092931747,289.4497375488281,291.1499938964844,265.335693359375,263.7896728515625,280.3608093261719,292.33544921875,289.4464111328125,1.0,0.3659445345401764,0.9865828156471252,0.9865828156471252,1.0,1.0,-1.6966009140014648,0.7526063919067383,0.9439945220947266,0.3606022000312805,0.0,0.0,1.0,92.20101165771484,96.0,-132.5419921875,-15380.8427734375,543.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1318359375,302.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,20040.537109375,20160.0,0.0,0.0,0.4552636444568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439851999282837,1.4398691654205322,-1.712148696242366e-05,0.0,0.0004620347172021,0.0,0.0,331.90191650390625,0.0,0.0,0.0,0.7862207293510437,4.0,0.0,1.0
716280,292.2022705078125,297.1499938964844,293.1499938964844,0.2428377121686935,-4703.22998046875,304.07330322265625,0.8130139708518982,0.296064555644989,0.2660431265830993,292.348388671875,297.1499938964844,293.1499938964844,0.1993681043386459,-4234.021484375,304.09442138671875,0.7704651951789856,0.2519880533218384,0.2391575276851654,292.1438903808594,297.1499938964844,293.1499938964844,0.2990083992481231,-4312.10595703125,304.055419921875,0.8567438125610352,0.3502335846424103,0.2442176938056945,292.0472717285156,297.1499938964844,293.1499938964844,0.4102546870708465,-7493.46630859375,304.0162353515625,0.9367855191230774,0.451710045337677,0.4255343973636627,292.337646484375,297.1499938964844,293.1499938964844,0.0172094125300645,-4190.529296875,303.94903564453125,0.4246875941753387,0.050000000745058,0.2386379092931747,289.4497375488281,291.1499938964844,265.335693359375,263.7896728515625,280.3608093261719,292.33544921875,289.4464111328125,1.0,0.3659445345401764,0.9865828156471252,0.9865828156471252,1.0,1.0,-1.6966009140014648,0.7526063919067383,0.9439945220947266,0.3606022000312805,0.0,0.0,1.0,92.20101165771484,96.0,-132.5419921875,-15380.8427734375,543.4000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1318359375,302.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,20040.537109375,20160.0,0.0,0.0,0.4552636444568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439851999282837,1.4398691654205322,-1.712148696242366e-05,0.0,0.0004620347172021,0.0,0.0,331.90191650390625,0.0,0.0,0.0,0.7862207293510437,4.0,0.0,1.0
716340,292.2706298828125,297.1499938964844,293.1499938964844,0.2539797723293304,-4869.98681640625,304.080322265625,0.8275407552719116,0.3062054216861725,0.2751440703868866,292.4085693359375,297.1499938964844,293.1499938964844,0.2077593356370926,-4372.9462890625,304.0989990234375,0.7847123146057129,0.2600843012332916,0.2467487603425979,292.2091369628906,297.1499938964844,293.1499938964844,0.3131414949893951,-4468.587890625,304.0634155273437,0.8731561303138733,0.3624907732009887,0.2527578473091125,292.1141967773437,297.1499938964844,293.1499938964844,0.4285560250282287,-7744.857421875,304.03033447265625,0.9558647871017456,0.4660744965076446,0.4390660524368286,292.384765625,297.1499938964844,293.1499938964844,0.0177425146102905,-4232.2158203125,304.1200256347656,0.4289198517799377,0.050000000745058,0.2380285412073135,289.4369201660156,291.1499938964844,265.3500061035156,263.79962158203125,280.37042236328125,292.3829345703125,289.438720703125,1.0,0.3687559068202972,0.9849729537963868,0.9849729537963868,1.0,1.0,-1.7424132823944092,0.7744132280349731,0.968000054359436,0.3724729120731354,0.0,0.0,1.0,89.92796325683594,84.0,-33.2103271484375,-15913.73828125,566.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56378173828125,302.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20127.955078125,21240.0,0.0,0.0,0.4822027087211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429889917373655,1.443006157875061,-1.7196171029354446e-05,0.0,0.0004893744480796,0.0,0.0,334.0759582519531,0.0,0.0,0.0,0.8027921319007874,4.0,0.0,1.0
716400,292.2706298828125,297.1499938964844,293.1499938964844,0.2539797723293304,-4869.98681640625,304.080322265625,0.8275407552719116,0.3062054216861725,0.2751440703868866,292.4085693359375,297.1499938964844,293.1499938964844,0.2077593356370926,-4372.9462890625,304.0989990234375,0.7847123146057129,0.2600843012332916,0.2467487603425979,292.2091369628906,297.1499938964844,293.1499938964844,0.3131414949893951,-4468.587890625,304.0634155273437,0.8731561303138733,0.3624907732009887,0.2527578473091125,292.1141967773437,297.1499938964844,293.1499938964844,0.4285560250282287,-7744.857421875,304.03033447265625,0.9558647871017456,0.4660744965076446,0.4390660524368286,292.384765625,297.1499938964844,293.1499938964844,0.0177425146102905,-4232.2158203125,304.1200256347656,0.4289198517799377,0.050000000745058,0.2380285412073135,289.4369201660156,291.1499938964844,265.3500061035156,263.79962158203125,280.37042236328125,292.3829345703125,289.438720703125,1.0,0.3687559068202972,0.9849729537963868,0.9849729537963868,1.0,1.0,-1.7424132823944092,0.7744132280349731,0.968000054359436,0.3724729120731354,0.0,0.0,1.0,89.92796325683594,84.0,-33.2103271484375,-15913.73828125,566.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.56378173828125,302.928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,20127.955078125,21240.0,0.0,0.0,0.4822027087211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429889917373655,1.443006157875061,-1.7196171029354446e-05,0.0,0.0004893744480796,0.0,0.0,334.0759582519531,0.0,0.0,0.0,0.8027921319007874,4.0,0.0,1.0
716460,292.3342590332031,297.1499938964844,293.1499938964844,0.2628450691699981,-4999.51220703125,304.0887145996094,0.8557711839675903,0.3155830502510071,0.2833403050899505,292.4634094238281,297.1499938964844,293.1499938964844,0.2144555896520614,-4481.2060546875,304.10479736328125,0.8130154609680176,0.2677438855171203,0.2536875605583191,292.2700500488281,297.1499938964844,293.1499938964844,0.3246588110923767,-4593.17578125,304.0730285644531,0.9057779312133788,0.373971551656723,0.2605923414230346,292.17694091796875,297.1499938964844,293.1499938964844,0.4434249401092529,-7944.32568359375,304.0453186035156,0.9880800843238832,0.4795911610126495,0.4515756368637085,292.4295349121094,297.1499938964844,293.1499938964844,0.0218088533729314,-4675.943359375,304.14031982421875,0.4727940857410431,0.0586345978081226,0.2641040980815887,289.4908447265625,291.1499938964844,265.36151123046875,263.8074951171875,280.3630676269531,292.42755126953125,289.4927978515625,1.0,0.3695911467075348,0.983281433582306,0.983281433582306,1.0,1.0,-1.8162921667099,0.8097971677780151,1.0064949989318848,0.391427606344223,0.0,0.0,1.0,81.6326904296875,72.0,36.98566055297852,-16755.357421875,592.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0745849609375,303.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21061.189453125,21240.0,0.0,0.0,0.506417453289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760621786117554,1.476080060005188,-1.7993474102695473e-05,0.0,0.0005139493732713,0.0,0.0,357.5775756835937,0.0,0.0,0.0,0.8060788512229919,4.0,0.0,1.0
716520,292.3342590332031,297.1499938964844,293.1499938964844,0.2628450691699981,-4999.51220703125,304.0887145996094,0.8557711839675903,0.3155830502510071,0.2833403050899505,292.4634094238281,297.1499938964844,293.1499938964844,0.2144555896520614,-4481.2060546875,304.10479736328125,0.8130154609680176,0.2677438855171203,0.2536875605583191,292.2700500488281,297.1499938964844,293.1499938964844,0.3246588110923767,-4593.17578125,304.0730285644531,0.9057779312133788,0.373971551656723,0.2605923414230346,292.17694091796875,297.1499938964844,293.1499938964844,0.4434249401092529,-7944.32568359375,304.0453186035156,0.9880800843238832,0.4795911610126495,0.4515756368637085,292.4295349121094,297.1499938964844,293.1499938964844,0.0218088533729314,-4675.943359375,304.14031982421875,0.4727940857410431,0.0586345978081226,0.2641040980815887,289.4908447265625,291.1499938964844,265.36151123046875,263.8074951171875,280.3630676269531,292.42755126953125,289.4927978515625,1.0,0.3695911467075348,0.983281433582306,0.983281433582306,1.0,1.0,-1.8162921667099,0.8097971677780151,1.0064949989318848,0.391427606344223,0.0,0.0,1.0,81.6326904296875,72.0,36.98566055297852,-16755.357421875,592.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0745849609375,303.3628845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21061.189453125,21240.0,0.0,0.0,0.506417453289032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760621786117554,1.476080060005188,-1.7993474102695473e-05,0.0,0.0005139493732713,0.0,0.0,357.5775756835937,0.0,0.0,0.0,0.8060788512229919,4.0,0.0,1.0
716580,292.3934020996094,297.1499938964844,293.1499938964844,0.271160364151001,-5120.4267578125,304.0953369140625,0.8863018751144409,0.3242475688457489,0.2909214198589325,292.51287841796875,297.1499938964844,293.1499938964844,0.2209836840629577,-4586.455078125,304.1090087890625,0.8399383425712585,0.2750982940196991,0.2603397667407989,292.3272705078125,297.1499938964844,293.1499938964844,0.3355539739131927,-4710.43017578125,304.08056640625,0.9431136250495912,0.3846568763256073,0.2678986489772796,292.2206115722656,297.1499938964844,293.1499938964844,0.4294203519821167,-7715.02099609375,304.1063842773437,0.9990000128746032,0.4952763617038727,0.4379627704620361,292.4815368652344,297.1499938964844,293.1499938964844,0.0283744763582944,-5288.0712890625,304.1327209472656,0.5103857517242432,0.0663523897528648,0.2996942698955536,289.53228759765625,291.1499938964844,265.3691101074219,263.8123779296875,280.37060546875,292.4794616699219,289.5382995605469,1.0,0.3687585890293121,0.98158997297287,0.98158997297287,1.0,1.0,-1.8685847520828247,0.8347433805465698,1.0338413715362549,0.4054210484027862,0.0,0.0,1.0,74.18455505371094,60.0,70.88862609863281,-17396.099609375,606.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58447265625,303.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.611328125,21240.0,0.0,0.0,0.5286130905151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480660319328308,1.4806784391403198,-1.8105753042618744e-05,0.0,0.0005364750395528,0.0,0.0,360.9297790527344,0.0,0.0,0.0,0.8083791732788086,4.0,0.0,1.0
716640,292.3934020996094,297.1499938964844,293.1499938964844,0.271160364151001,-5120.4267578125,304.0953369140625,0.8863018751144409,0.3242475688457489,0.2909214198589325,292.51287841796875,297.1499938964844,293.1499938964844,0.2209836840629577,-4586.455078125,304.1090087890625,0.8399383425712585,0.2750982940196991,0.2603397667407989,292.3272705078125,297.1499938964844,293.1499938964844,0.3355539739131927,-4710.43017578125,304.08056640625,0.9431136250495912,0.3846568763256073,0.2678986489772796,292.2206115722656,297.1499938964844,293.1499938964844,0.4294203519821167,-7715.02099609375,304.1063842773437,0.9990000128746032,0.4952763617038727,0.4379627704620361,292.4815368652344,297.1499938964844,293.1499938964844,0.0283744763582944,-5288.0712890625,304.1327209472656,0.5103857517242432,0.0663523897528648,0.2996942698955536,289.53228759765625,291.1499938964844,265.3691101074219,263.8123779296875,280.37060546875,292.4794616699219,289.5382995605469,1.0,0.3687585890293121,0.98158997297287,0.98158997297287,1.0,1.0,-1.8685847520828247,0.8347433805465698,1.0338413715362549,0.4054210484027862,0.0,0.0,1.0,74.18455505371094,60.0,70.88862609863281,-17396.099609375,606.2796020507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58447265625,303.7772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,21192.611328125,21240.0,0.0,0.0,0.5286130905151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480660319328308,1.4806784391403198,-1.8105753042618744e-05,0.0,0.0005364750395528,0.0,0.0,360.9297790527344,0.0,0.0,0.0,0.8083791732788086,4.0,0.0,1.0
716700,292.4218139648437,297.1499938964844,293.1499938964844,0.2743618190288543,-5165.6650390625,304.0994567871094,0.9007773399353028,0.3282511532306671,0.2944766581058502,292.5361633300781,297.1499938964844,293.1499938964844,0.2235884368419647,-4627.34912109375,304.1117248535156,0.8527447581291199,0.2785948514938354,0.2635670900344848,292.3549194335937,297.1499938964844,293.1499938964844,0.339846670627594,-4755.4189453125,304.0853881835937,0.9597505331039428,0.3896510004997253,0.2713527977466583,292.22119140625,297.1499938964844,293.1499938964844,0.4115347564220428,-7442.8466796875,304.1467590332031,0.9990000128746032,0.5069229006767273,0.4228768050670624,292.5077819824219,297.1499938964844,293.1499938964844,0.0312390159815549,-5529.8125,304.13067626953125,0.5272724628448486,0.069662295281887,0.3145719468593597,289.58428955078125,291.1499938964844,265.3715209960937,263.81378173828125,280.380859375,292.5057678222656,289.5921325683594,1.0,0.3671893179416656,0.980744242668152,0.980744242668152,1.0,1.0,-1.880631685256958,0.8404927849769592,1.0401389598846436,0.4085977375507355,0.0,0.0,1.0,70.9989013671875,60.0,110.4114990234375,-17647.224609375,604.8140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86492919921875,304.01873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.6328125,22320.0,0.0,0.0,0.5386591553688049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814642667770386,1.4814823865890503,-1.8125421775039285e-05,0.0,0.0005466705770231,0.0,0.0,361.5180358886719,0.0,0.0,0.0,0.8237813711166382,4.0,0.0,1.0
716760,292.4494323730469,297.1499938964844,293.1499938964844,0.2766629755496979,-5196.75537109375,304.1044616699219,0.9175392985343932,0.3320504426956177,0.2978302538394928,292.55865478515625,297.1499938964844,293.1499938964844,0.2255067229270935,-4656.2421875,304.1152038574219,0.8671596050262451,0.2819526791572571,0.2666555047035217,292.3818664550781,297.1499938964844,293.1499938964844,0.3430533707141876,-4787.7646484375,304.0913391113281,0.9761204719543456,0.3944262564182281,0.2746407091617584,292.2115478515625,297.1499938964844,293.1499938964844,0.3911101222038269,-7134.4677734375,304.1844482421875,0.9990000128746032,0.520574152469635,0.4065971374511719,292.5331726074219,297.1499938964844,293.1499938964844,0.0338255017995834,-5739.35205078125,304.1294860839844,0.5453444719314575,0.0728088840842247,0.328368216753006,289.6646423339844,291.1499938964844,265.37310791015625,263.81451416015625,280.3919677734375,292.5312805175781,289.67626953125,1.0,0.3650147914886474,0.9797539710998536,0.9797539710998536,1.0,1.0,-1.8893373012542725,0.844634473323822,1.0447028875350952,0.410887598991394,0.0,0.0,1.0,67.59782409667969,78.0,172.07115173339844,-17959.70703125,600.1959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1507263183594,304.304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.546875,22320.0,0.0,0.0,0.5480861067771912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080715417861938,1.5080903768539429,-1.8782337065204047e-05,0.0,0.0005562377045862,0.0,0.0,381.3488159179688,0.0,0.0,0.0,0.8237953782081604,4.0,0.0,1.0
716820,292.502685546875,297.1499938964844,293.1499938964844,0.2809325456619262,-5254.76953125,304.1124267578125,0.9327729940414428,0.3390006422996521,0.3041631877422333,292.6019287109375,297.1499938964844,293.1499938964844,0.2291837781667709,-4711.9619140625,304.12060546875,0.8799395561218262,0.2881581783294678,0.2725885510444641,292.43408203125,297.1499938964844,293.1499938964844,0.3490750789642334,-4848.9091796875,304.1007080078125,0.9886218309402466,0.4032995104789734,0.2809007465839386,292.1908569335937,297.1499938964844,293.1499938964844,0.3762407898902893,-6915.978515625,304.1959533691406,0.9990000128746032,0.5485833883285522,0.3980055153369903,292.58111572265625,297.1499938964844,293.1499938964844,0.0388864688575267,-6141.7001953125,304.1279296875,0.5683161020278931,0.0787132307887077,0.3551240265369415,289.8169860839844,291.1499938964844,265.37384033203125,263.814208984375,280.3981628417969,292.5793762207031,289.8251953125,1.0,0.3707412183284759,0.9777734875679016,0.9777734875679016,1.0,1.0,-1.9333674907684328,0.8658322691917419,1.067535161972046,0.4221214652061462,0.0,0.0,1.0,66.79752349853516,96.0,188.9451446533203,-18622.958984375,630.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71844482421875,304.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.763671875,22320.0,0.0,0.0,0.5652573704719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165611505508425,1.5165801048278809,-1.899440030683764e-05,0.0,0.0005736643215641,0.0,0.0,387.8255310058594,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716880,292.502685546875,297.1499938964844,293.1499938964844,0.2809325456619262,-5254.76953125,304.1124267578125,0.9327729940414428,0.3390006422996521,0.3041631877422333,292.6019287109375,297.1499938964844,293.1499938964844,0.2291837781667709,-4711.9619140625,304.12060546875,0.8799395561218262,0.2881581783294678,0.2725885510444641,292.43408203125,297.1499938964844,293.1499938964844,0.3490750789642334,-4848.9091796875,304.1007080078125,0.9886218309402466,0.4032995104789734,0.2809007465839386,292.1908569335937,297.1499938964844,293.1499938964844,0.3762407898902893,-6915.978515625,304.1959533691406,0.9990000128746032,0.5485833883285522,0.3980055153369903,292.58111572265625,297.1499938964844,293.1499938964844,0.0388864688575267,-6141.7001953125,304.1279296875,0.5683161020278931,0.0787132307887077,0.3551240265369415,289.8169860839844,291.1499938964844,265.37384033203125,263.814208984375,280.3981628417969,292.5793762207031,289.8251953125,1.0,0.3707412183284759,0.9777734875679016,0.9777734875679016,1.0,1.0,-1.9333674907684328,0.8658322691917419,1.067535161972046,0.4221214652061462,0.0,0.0,1.0,66.79752349853516,96.0,188.9451446533203,-18622.958984375,630.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.71844482421875,304.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,22232.763671875,22320.0,0.0,0.0,0.5652573704719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165611505508425,1.5165801048278809,-1.899440030683764e-05,0.0,0.0005736643215641,0.0,0.0,387.8255310058594,0.0,0.0,0.0,0.8280379772186279,4.0,0.0,1.0
716940,292.5527038574219,297.1499938964844,293.1499938964844,0.2856077551841736,-5320.322265625,304.1170654296875,0.9291268587112428,0.3452533483505249,0.3099940121173858,292.6425476074219,297.1499938964844,293.1499938964844,0.2332726567983627,-4775.65283203125,304.12353515625,0.8772768378257751,0.2938055992126465,0.2781325578689575,292.4833068847656,297.1499938964844,293.1499938964844,0.3556607365608215,-4917.634765625,304.1060791015625,0.986334264278412,0.4114545285701751,0.2867534160614013,292.2015075683594,297.1499938964844,293.1499938964844,0.3850259184837341,-7055.6142578125,304.16522216796875,0.9990000128746032,0.5708023905754089,0.4097391366958618,292.6260986328125,297.1499938964844,293.1499938964844,0.043741900473833,-6528.59716796875,304.127197265625,0.5773652195930481,0.0840011611580848,0.3801271617412567,289.9172668457031,291.1499938964844,265.3717041015625,263.81170654296875,280.3923034667969,292.62451171875,289.92193603515625,1.0,0.3831439614295959,0.9757929444313048,0.9757929444313048,1.0,1.0,-1.9981592893600464,0.8970468640327454,1.1011124849319458,0.4389668405056,0.0,0.0,1.0,70.93339538574219,114.0,142.1535186767578,-19358.568359375,694.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2189025878906,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.5809471011161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0005895874346606,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717000,292.5527038574219,297.1499938964844,293.1499938964844,0.2856077551841736,-5320.322265625,304.1170654296875,0.9291268587112428,0.3452533483505249,0.3099940121173858,292.6425476074219,297.1499938964844,293.1499938964844,0.2332726567983627,-4775.65283203125,304.12353515625,0.8772768378257751,0.2938055992126465,0.2781325578689575,292.4833068847656,297.1499938964844,293.1499938964844,0.3556607365608215,-4917.634765625,304.1060791015625,0.986334264278412,0.4114545285701751,0.2867534160614013,292.2015075683594,297.1499938964844,293.1499938964844,0.3850259184837341,-7055.6142578125,304.16522216796875,0.9990000128746032,0.5708023905754089,0.4097391366958618,292.6260986328125,297.1499938964844,293.1499938964844,0.043741900473833,-6528.59716796875,304.127197265625,0.5773652195930481,0.0840011611580848,0.3801271617412567,289.9172668457031,291.1499938964844,265.3717041015625,263.81170654296875,280.3923034667969,292.62451171875,289.92193603515625,1.0,0.3831439614295959,0.9757929444313048,0.9757929444313048,1.0,1.0,-1.9981592893600464,0.8970468640327454,1.1011124849319458,0.4389668405056,0.0,0.0,1.0,70.93339538574219,114.0,142.1535186767578,-19358.568359375,694.1819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2189025878906,305.1737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.37109375,23400.0,0.0,0.0,0.5809471011161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187630653381348,1.518782138824463,-1.904959572129883e-05,0.0,0.0005895874346606,0.0,0.0,389.5172424316406,0.0,0.0,0.0,0.8441380262374878,4.0,0.0,1.0
717060,292.59967041015625,297.1499938964844,293.1499938964844,0.2903816699981689,-5388.0615234375,304.1199951171875,0.9127981066703796,0.3508642315864563,0.3153744339942932,292.6805114746094,297.1499938964844,293.1499938964844,0.2375203371047973,-4842.4912109375,304.12518310546875,0.8642250299453735,0.2989597022533417,0.2833373546600342,292.5296630859375,297.1499938964844,293.1499938964844,0.3624356091022491,-4989.03955078125,304.1093139648437,0.9734583497047424,0.418942779302597,0.2922400832176208,292.24859619140625,297.1499938964844,293.1499938964844,0.4113703370094299,-7453.89794921875,304.1158752441406,0.9990000128746032,0.5853627920150757,0.4364516139030456,292.66973876953125,297.1499938964844,293.1499938964844,0.0480338633060455,-6874.767578125,304.127685546875,0.5757955312728882,0.0884271189570427,0.4021753072738647,289.9862365722656,291.1499938964844,265.366943359375,263.8072509765625,280.37957763671875,292.6682434082031,289.9880676269531,1.0,0.4003713428974151,0.973805010318756,0.973805010318756,1.0,1.0,-2.076010227203369,0.934637486934662,1.1413726806640625,0.4593002200126648,0.0,0.0,1.0,78.98562622070312,132.0,94.23178100585938,-20191.04296875,787.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59307861328125,305.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5961403846740723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0006050067022442,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717120,292.59967041015625,297.1499938964844,293.1499938964844,0.2903816699981689,-5388.0615234375,304.1199951171875,0.9127981066703796,0.3508642315864563,0.3153744339942932,292.6805114746094,297.1499938964844,293.1499938964844,0.2375203371047973,-4842.4912109375,304.12518310546875,0.8642250299453735,0.2989597022533417,0.2833373546600342,292.5296630859375,297.1499938964844,293.1499938964844,0.3624356091022491,-4989.03955078125,304.1093139648437,0.9734583497047424,0.418942779302597,0.2922400832176208,292.24859619140625,297.1499938964844,293.1499938964844,0.4113703370094299,-7453.89794921875,304.1158752441406,0.9990000128746032,0.5853627920150757,0.4364516139030456,292.66973876953125,297.1499938964844,293.1499938964844,0.0480338633060455,-6874.767578125,304.127685546875,0.5757955312728882,0.0884271189570427,0.4021753072738647,289.9862365722656,291.1499938964844,265.366943359375,263.8072509765625,280.37957763671875,292.6682434082031,289.9880676269531,1.0,0.4003713428974151,0.973805010318756,0.973805010318756,1.0,1.0,-2.076010227203369,0.934637486934662,1.1413726806640625,0.4593002200126648,0.0,0.0,1.0,78.98562622070312,132.0,94.23178100585938,-20191.04296875,787.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59307861328125,305.4813842773437,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5961403846740723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.9849909222102724e-05,0.0,0.0006050067022442,0.0,0.0,414.3200988769531,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
717180,292.6437072753906,297.1499938964844,293.1499938964844,0.2963843047618866,-5475.45166015625,304.11993408203125,0.8916405439376831,0.355871319770813,0.3203176856040954,292.7159423828125,297.1499938964844,293.1499938964844,0.242862582206726,-4928.49169921875,304.12451171875,0.8460919260978699,0.3036651909351349,0.28822723031044,292.5733642578125,297.1499938964844,293.1499938964844,0.3708060979843139,-5079.10205078125,304.1088562011719,0.9521474242210388,0.4257929027080536,0.2973642945289612,292.3274230957031,297.1499938964844,293.1499938964844,0.4527548253536224,-8063.8408203125,304.0582275390625,0.9990000128746032,0.5922771096229553,0.4738405048847198,292.7127380371094,297.1499938964844,293.1499938964844,0.0518655404448509,-7192.26123046875,304.1287536621094,0.5670472383499146,0.0918796584010124,0.4204868376255035,289.9804382324219,291.1499938964844,265.3599548339844,263.8011169433594,280.3639221191406,292.7113037109375,289.978759765625,1.0,0.4207964837551117,0.9718170166015624,0.9718170166015624,1.0,1.0,-2.1608662605285645,0.9756975769996644,1.1851686239242554,0.4815233647823334,0.0,0.0,1.0,90.37896728515624,150.0,9.814905166625977,-20904.69921875,905.4442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8630065917969,305.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.6110989451408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0006201877258718,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.6437072753906,297.1499938964844,293.1499938964844,0.2963843047618866,-5475.45166015625,304.11993408203125,0.8916405439376831,0.355871319770813,0.3203176856040954,292.7159423828125,297.1499938964844,293.1499938964844,0.242862582206726,-4928.49169921875,304.12451171875,0.8460919260978699,0.3036651909351349,0.28822723031044,292.5733642578125,297.1499938964844,293.1499938964844,0.3708060979843139,-5079.10205078125,304.1088562011719,0.9521474242210388,0.4257929027080536,0.2973642945289612,292.3274230957031,297.1499938964844,293.1499938964844,0.4527548253536224,-8063.8408203125,304.0582275390625,0.9990000128746032,0.5922771096229553,0.4738405048847198,292.7127380371094,297.1499938964844,293.1499938964844,0.0518655404448509,-7192.26123046875,304.1287536621094,0.5670472383499146,0.0918796584010124,0.4204868376255035,289.9804382324219,291.1499938964844,265.3599548339844,263.8011169433594,280.3639221191406,292.7113037109375,289.978759765625,1.0,0.4207964837551117,0.9718170166015624,0.9718170166015624,1.0,1.0,-2.1608662605285645,0.9756975769996644,1.1851686239242554,0.4815233647823334,0.0,0.0,1.0,90.37896728515624,150.0,9.814905166625977,-20904.69921875,905.4442749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8630065917969,305.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.6110989451408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0006201877258718,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717300,292.6647033691406,297.1499938964844,293.1499938964844,0.2997080087661743,-5524.12451171875,304.1193542480469,0.8804075717926025,0.3581584990024566,0.3226307928562164,292.7327575683594,297.1499938964844,293.1499938964844,0.2458332479000091,-4976.5625,304.1237487792969,0.8364707827568054,0.3058620691299438,0.2905613481998443,292.59429931640625,297.1499938964844,293.1499938964844,0.3754225373268127,-5128.9580078125,304.1079406738281,0.9393402338027954,0.428987443447113,0.2997934818267822,292.3764038085937,297.1499938964844,293.1499938964844,0.4778146147727966,-8425.96875,304.0293884277344,0.9990000128746032,0.5930804014205933,0.4952870607376098,292.73394775390625,297.1499938964844,293.1499938964844,0.0535812154412269,-7337.177734375,304.1294860839844,0.560994565486908,0.0932519435882568,0.4282094836235046,289.9571533203125,291.1499938964844,265.3557434082031,263.7975158691406,280.35577392578125,292.7325439453125,289.9542541503906,1.0,0.431776762008667,0.9708229899406432,0.9708229899406432,1.0,1.0,-2.2043986320495605,0.9967909455299376,1.2076077461242676,0.4929384887218475,0.0,0.0,1.0,97.15463256835938,150.0,-27.961620330810547,-21239.119140625,972.9634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9665222167969,305.7033996582031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.6185300350189209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551772117614746,-1.9973509552073665e-05,0.0,0.000627729401458,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
