time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717360,292.6850891113281,297.1499938964844,293.1499938964844,0.3027336299419403,-5567.9970703125,304.11944580078125,0.8691868185997009,0.3603034615516662,0.3248395621776581,292.7490234375,297.1499938964844,293.1499938964844,0.2485822141170501,-5020.6484375,304.12353515625,0.8268860578536987,0.3079560101032257,0.2928228676319122,292.6146545410156,297.1499938964844,293.1499938964844,0.3796899914741516,-5174.5849609375,304.1078491210937,0.9259631633758544,0.4320304095745086,0.3021350800991058,292.43048095703125,297.1499938964844,293.1499938964844,0.504438042640686,-8804.8828125,304.0029602050781,0.9990000128746032,0.5922691226005554,0.5179653167724609,292.7548828125,297.1499938964844,293.1499938964844,0.0550657920539379,-7462.92431640625,304.1305236816406,0.554307222366333,0.0944115296006202,0.435045450925827,289.9416198730469,291.1499938964844,265.35107421875,263.7935791015625,280.3478698730469,292.7535400390625,289.9394836425781,1.0,0.4430703222751617,0.969475507736206,0.969475507736206,1.0,1.0,-2.248030185699463,1.0179345607757568,1.2300957441329956,0.5043714642524719,0.0,0.0,1.0,104.54814910888672,153.0,-34.9982795715332,-21642.71875,1045.3890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0403137207031,305.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.6260806322097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0006353922653943,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7236328125,297.1499938964844,293.1499938964844,0.3091133832931518,-5660.77685546875,304.1190185546875,0.8539330363273621,0.3642669022083282,0.3288495540618896,292.7795715332031,297.1499938964844,293.1499938964844,0.2543962895870209,-5114.1064453125,304.1226806640625,0.81357342004776,0.3119131624698639,0.2970157861709595,292.6532287597656,297.1499938964844,293.1499938964844,0.3887213468551636,-5271.2451171875,304.1068725585937,0.9079493284225464,0.4377632737159729,0.3064823448657989,292.54168701171875,297.1499938964844,293.1499938964844,0.549616277217865,-9428.0380859375,303.9774780273437,0.9990000128746032,0.587944507598877,0.5532283782958984,292.7949523925781,297.1499938964844,293.1499938964844,0.0576371327042579,-7684.53173828125,304.1327514648437,0.5449341535568237,0.096291072666645,0.4459794163703918,289.88140869140625,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.79376220703125,289.8783264160156,1.0,0.460643470287323,0.966780424118042,0.966780424118042,1.0,1.0,-2.318561315536499,1.052072525024414,1.2664886713027954,0.5230122208595276,0.0,0.0,1.0,116.73674011230467,156.0,-71.31290435791016,-22164.837890625,1168.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1546936035156,305.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.361328125,24480.0,0.0,0.0,0.6411433815956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.084541665681172e-05,0.0,0.000650678994134,0.0,0.0,445.876220703125,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
717480,292.7236328125,297.1499938964844,293.1499938964844,0.3091133832931518,-5660.77685546875,304.1190185546875,0.8539330363273621,0.3642669022083282,0.3288495540618896,292.7795715332031,297.1499938964844,293.1499938964844,0.2543962895870209,-5114.1064453125,304.1226806640625,0.81357342004776,0.3119131624698639,0.2970157861709595,292.6532287597656,297.1499938964844,293.1499938964844,0.3887213468551636,-5271.2451171875,304.1068725585937,0.9079493284225464,0.4377632737159729,0.3064823448657989,292.54168701171875,297.1499938964844,293.1499938964844,0.549616277217865,-9428.0380859375,303.9774780273437,0.9990000128746032,0.587944507598877,0.5532283782958984,292.7949523925781,297.1499938964844,293.1499938964844,0.0576371327042579,-7684.53173828125,304.1327514648437,0.5449341535568237,0.096291072666645,0.4459794163703918,289.88140869140625,291.1499938964844,265.340576171875,263.7848815917969,280.3387451171875,292.79376220703125,289.8783264160156,1.0,0.460643470287323,0.966780424118042,0.966780424118042,1.0,1.0,-2.318561315536499,1.052072525024414,1.2664886713027954,0.5230122208595276,0.0,0.0,1.0,116.73674011230467,156.0,-71.31290435791016,-22164.837890625,1168.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1546936035156,305.8208923339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.361328125,24480.0,0.0,0.0,0.6411433815956116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.084541665681172e-05,0.0,0.000650678994134,0.0,0.0,445.876220703125,0.0,0.0,0.0,0.8674235939979553,4.0,0.0,1.0
717540,292.7592163085937,297.1499938964844,293.1499938964844,0.3144757151603699,-5737.37109375,304.1205139160156,0.8385565876960754,0.3678494691848755,0.3325923383235931,292.8076477050781,297.1499938964844,293.1499938964844,0.2594524025917053,-5194.07373046875,304.1234436035156,0.7987380623817444,0.3156062066555023,0.3010359406471252,292.6889343261719,297.1499938964844,293.1499938964844,0.3965551257133484,-5353.58740234375,304.1083068847656,0.8908527493476868,0.4431075751781463,0.3106102049350738,292.6244812011719,297.1499938964844,293.1499938964844,0.5590724349021912,-9524.15234375,304.0201416015625,0.9837457537651062,0.586463451385498,0.5560088157653809,292.83111572265625,297.1499938964844,293.1499938964844,0.0597929470241069,-7870.681640625,304.1349182128906,0.5345881581306458,0.0979503542184829,0.4557956755161285,289.85137939453125,291.1499938964844,265.3288879394531,263.7752990722656,280.3437805175781,292.8300476074219,289.8513488769531,1.0,0.473443865776062,0.964085340499878,0.964085340499878,1.0,1.0,-2.3480420112609863,1.0662291049957275,1.2818129062652588,0.530933678150177,0.0,0.0,1.0,129.6003875732422,159.0,-38.69926071166992,-22448.2421875,1253.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3023681640625,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8359375,25560.0,0.0,0.0,0.655379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907062292099,1.5907270908355713,-2.089708323183004e-05,0.0,0.000665126426611,0.0,0.0,447.5349426269531,0.0,0.0,0.0,0.8834042549133301,4.0,0.0,1.0
717600,292.7592163085937,297.1499938964844,293.1499938964844,0.3144757151603699,-5737.37109375,304.1205139160156,0.8385565876960754,0.3678494691848755,0.3325923383235931,292.8076477050781,297.1499938964844,293.1499938964844,0.2594524025917053,-5194.07373046875,304.1234436035156,0.7987380623817444,0.3156062066555023,0.3010359406471252,292.6889343261719,297.1499938964844,293.1499938964844,0.3965551257133484,-5353.58740234375,304.1083068847656,0.8908527493476868,0.4431075751781463,0.3106102049350738,292.6244812011719,297.1499938964844,293.1499938964844,0.5590724349021912,-9524.15234375,304.0201416015625,0.9837457537651062,0.586463451385498,0.5560088157653809,292.83111572265625,297.1499938964844,293.1499938964844,0.0597929470241069,-7870.681640625,304.1349182128906,0.5345881581306458,0.0979503542184829,0.4557956755161285,289.85137939453125,291.1499938964844,265.3288879394531,263.7752990722656,280.3437805175781,292.8300476074219,289.8513488769531,1.0,0.473443865776062,0.964085340499878,0.964085340499878,1.0,1.0,-2.3480420112609863,1.0662291049957275,1.2818129062652588,0.530933678150177,0.0,0.0,1.0,129.6003875732422,159.0,-38.69926071166992,-22448.2421875,1253.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3023681640625,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8359375,25560.0,0.0,0.0,0.655379056930542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907062292099,1.5907270908355713,-2.089708323183004e-05,0.0,0.000665126426611,0.0,0.0,447.5349426269531,0.0,0.0,0.0,0.8834042549133301,4.0,0.0,1.0
717660,292.79296875,297.1499938964844,293.1499938964844,0.3175882995128631,-5779.57373046875,304.1251220703125,0.8297721743583679,0.3709057867527008,0.3357458710670471,292.8344116210937,297.1499938964844,293.1499938964844,0.2626616358757019,-5242.80126953125,304.1269226074219,0.7901076078414917,0.3188503384590149,0.3045253455638885,292.7227783203125,297.1499938964844,293.1499938964844,0.4017249345779419,-5405.72314453125,304.1135559082031,0.8813296556472778,0.4479288160800934,0.3142836391925812,292.6734619140625,297.1499938964844,293.1499938964844,0.5643354058265686,-9570.4765625,304.0541381835937,0.9724136590957642,0.5898107290267944,0.5587402582168579,292.8630676269531,297.1499938964844,293.1499938964844,0.0613647438585758,-8003.669921875,304.1372985839844,0.5293547511100769,0.0995424687862396,0.4645483791828155,289.88543701171875,291.1499938964844,265.3162536621094,263.7650756835937,280.3469543457031,292.8621520996094,289.8869323730469,1.0,0.4831404089927673,0.9614453315734864,0.9614453315734864,1.0,1.0,-2.374248743057251,1.078868389129639,1.2953803539276123,0.5376927852630615,0.0,0.0,1.0,138.8607177734375,162.0,20.872676849365234,-22851.91015625,1321.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4840087890625,306.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.818359375,25560.0,0.0,0.0,0.6685989499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0006785429432056,0.0,0.0,473.6911926269531,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
717720,292.79296875,297.1499938964844,293.1499938964844,0.3175882995128631,-5779.57373046875,304.1251220703125,0.8297721743583679,0.3709057867527008,0.3357458710670471,292.8344116210937,297.1499938964844,293.1499938964844,0.2626616358757019,-5242.80126953125,304.1269226074219,0.7901076078414917,0.3188503384590149,0.3045253455638885,292.7227783203125,297.1499938964844,293.1499938964844,0.4017249345779419,-5405.72314453125,304.1135559082031,0.8813296556472778,0.4479288160800934,0.3142836391925812,292.6734619140625,297.1499938964844,293.1499938964844,0.5643354058265686,-9570.4765625,304.0541381835937,0.9724136590957642,0.5898107290267944,0.5587402582168579,292.8630676269531,297.1499938964844,293.1499938964844,0.0613647438585758,-8003.669921875,304.1372985839844,0.5293547511100769,0.0995424687862396,0.4645483791828155,289.88543701171875,291.1499938964844,265.3162536621094,263.7650756835937,280.3469543457031,292.8621520996094,289.8869323730469,1.0,0.4831404089927673,0.9614453315734864,0.9614453315734864,1.0,1.0,-2.374248743057251,1.078868389129639,1.2953803539276123,0.5376927852630615,0.0,0.0,1.0,138.8607177734375,162.0,20.872676849365234,-22851.91015625,1321.7235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4840087890625,306.1152038574219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.818359375,25560.0,0.0,0.0,0.6685989499092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211107969284058,1.621132493019104,-2.170356674469076e-05,0.0,0.0006785429432056,0.0,0.0,473.6911926269531,0.0,0.0,0.0,0.8852083683013916,4.0,0.0,1.0
717780,292.8243103027344,297.1499938964844,293.1499938964844,0.3203021287918091,-5816.416015625,304.1288757324219,0.8244331479072571,0.3735891580581665,0.338448703289032,292.8594970703125,297.1499938964844,293.1499938964844,0.2655182778835296,-5286.16015625,304.1298522949219,0.785023033618927,0.3217554092407226,0.3075730502605438,292.75408935546875,297.1499938964844,293.1499938964844,0.4065074026584625,-5454.07568359375,304.1177062988281,0.8758813738822937,0.4523991048336029,0.317614197731018,292.7111511230469,297.1499938964844,293.1499938964844,0.57063889503479,-9638.7099609375,304.07537841796875,0.9656707048416138,0.5942302942276001,0.5629748702049255,292.89111328125,297.1499938964844,293.1499938964844,0.0628527626395225,-8130.908203125,304.1390380859375,0.526965320110321,0.1011186018586158,0.4727865755558014,289.91290283203125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.89031982421875,289.9144897460937,1.0,0.4910074770450592,0.95880526304245,0.95880526304245,1.0,1.0,-2.400142431259156,1.091352939605713,1.3087894916534424,0.5443716049194336,0.0,0.0,1.0,145.724365234375,165.0,33.8155632019043,-23179.158203125,1381.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6961364746094,306.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.6807235479354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248947381973269,-2.180442061217036e-05,0.0,0.0006908478680998,0.0,0.0,476.9968566894531,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8243103027344,297.1499938964844,293.1499938964844,0.3203021287918091,-5816.416015625,304.1288757324219,0.8244331479072571,0.3735891580581665,0.338448703289032,292.8594970703125,297.1499938964844,293.1499938964844,0.2655182778835296,-5286.16015625,304.1298522949219,0.785023033618927,0.3217554092407226,0.3075730502605438,292.75408935546875,297.1499938964844,293.1499938964844,0.4065074026584625,-5454.07568359375,304.1177062988281,0.8758813738822937,0.4523991048336029,0.317614197731018,292.7111511230469,297.1499938964844,293.1499938964844,0.57063889503479,-9638.7099609375,304.07537841796875,0.9656707048416138,0.5942302942276001,0.5629748702049255,292.89111328125,297.1499938964844,293.1499938964844,0.0628527626395225,-8130.908203125,304.1390380859375,0.526965320110321,0.1011186018586158,0.4727865755558014,289.91290283203125,291.1499938964844,265.3030700683594,263.75445556640625,280.3480224609375,292.89031982421875,289.9144897460937,1.0,0.4910074770450592,0.95880526304245,0.95880526304245,1.0,1.0,-2.400142431259156,1.091352939605713,1.3087894916534424,0.5443716049194336,0.0,0.0,1.0,145.724365234375,165.0,33.8155632019043,-23179.158203125,1381.1094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6961364746094,306.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8671875,25560.0,0.0,0.0,0.6807235479354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248947381973269,-2.180442061217036e-05,0.0,0.0006908478680998,0.0,0.0,476.9968566894531,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.83917236328125,297.1499938964844,293.1499938964844,0.3214371502399444,-5831.66845703125,304.1306457519531,0.8224350810050964,0.3747975826263428,0.3396600186824798,292.87139892578125,297.1499938964844,293.1499938964844,0.2667645514011383,-5304.943359375,304.1312561035156,0.7831894755363464,0.3230982422828674,0.3089686632156372,292.7687683105469,297.1499938964844,293.1499938964844,0.4086735546588897,-5475.884765625,304.11962890625,0.8739790916442871,0.4545245468616485,0.319185346364975,292.7279663085937,297.1499938964844,293.1499938964844,0.5735859870910645,-9671.6279296875,304.08355712890625,0.9632360935211182,0.59648597240448,0.5651838183403015,292.9039306640625,297.1499938964844,293.1499938964844,0.0635441839694976,-8190.15625,304.1397705078125,0.5263147354125977,0.1018816009163856,0.4767208993434906,289.9281921386719,291.1499938964844,265.2963562011719,263.7491149902344,280.3481140136719,292.9031677246094,289.9299011230469,1.0,0.4944656789302826,0.9574852585792542,0.9574852585792542,1.0,1.0,-2.4125425815582275,1.0973283052444458,1.3152142763137815,0.547566294670105,0.0,0.0,1.0,148.60191345214844,165.0,38.27975845336914,-23341.923828125,1408.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8102111816406,306.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.6863753199577332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0006965837092138,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
717960,292.853515625,297.1499938964844,293.1499938964844,0.3219407796859741,-5837.33935546875,304.1332702636719,0.8207018375396729,0.3759192824363708,0.3407854437828064,292.88287353515625,297.1499938964844,293.1499938964844,0.2674894630908966,-5314.99267578125,304.1333312988281,0.7816402316093445,0.3243711590766907,0.310289055109024,292.782958984375,297.1499938964844,293.1499938964844,0.4100756049156189,-5489.138671875,304.12261962890625,0.872408390045166,0.4565717279911041,0.3206983208656311,292.7439270019531,297.1499938964844,293.1499938964844,0.5754767060279846,-9690.349609375,304.0921936035156,0.961179792881012,0.5986965298652649,0.5673650503158569,292.9160461425781,297.1499938964844,293.1499938964844,0.0640848204493522,-8234.9599609375,304.1406555175781,0.5258617401123047,0.1026178449392318,0.4805080890655517,289.9632873535156,291.1499938964844,265.2896423339844,263.7437744140625,280.3479309082031,292.91534423828125,289.96649169921875,1.0,0.4976825714111328,0.9563263058662416,0.9563263058662416,1.0,1.0,-2.424469232559204,1.103080153465271,1.3213891983032229,0.5506425499916077,0.0,0.0,1.0,151.2290802001953,168.0,67.51883697509766,-23589.91796875,1434.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9139099121094,306.498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.6919125318527222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0007022032514214,0.0,0.0,499.8955383300781,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.8805847167969,297.1499938964844,293.1499938964844,0.3232229351997375,-5853.61767578125,304.1366577148437,0.8177237510681152,0.3779376149177551,0.3428013026714325,292.9046325683594,297.1499938964844,293.1499938964844,0.269181489944458,-5339.755859375,304.13604736328125,0.779071569442749,0.3267269730567932,0.312722235918045,292.8097229003906,297.1499938964844,293.1499938964844,0.4132779538631439,-5520.78515625,304.1263732910156,0.8698813915252686,0.4604360163211822,0.323545902967453,292.7738342285156,297.1499938964844,293.1499938964844,0.5797045826911926,-9737.1025390625,304.1042785644531,0.9577709436416626,0.6029164791107178,0.5715340971946716,292.9385070800781,297.1499938964844,293.1499938964844,0.0651905238628387,-8328.7529296875,304.14190673828125,0.5252565741539001,0.1039896383881568,0.4875692725181579,290.0112609863281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9378662109375,290.0134582519531,1.0,0.5035346150398254,0.9540084600448608,0.9540084600448608,1.0,1.0,-2.446728467941284,1.1138081550598145,1.3329204320907593,0.5563700795173645,0.0,0.0,1.0,155.9532012939453,171.0,64.47444915771484,-23910.59375,1482.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1191101074219,306.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.7023948431015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0007128414581529,0.0,0.0,506.5706176757813,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718080,292.8805847167969,297.1499938964844,293.1499938964844,0.3232229351997375,-5853.61767578125,304.1366577148437,0.8177237510681152,0.3779376149177551,0.3428013026714325,292.9046325683594,297.1499938964844,293.1499938964844,0.269181489944458,-5339.755859375,304.13604736328125,0.779071569442749,0.3267269730567932,0.312722235918045,292.8097229003906,297.1499938964844,293.1499938964844,0.4132779538631439,-5520.78515625,304.1263732910156,0.8698813915252686,0.4604360163211822,0.323545902967453,292.7738342285156,297.1499938964844,293.1499938964844,0.5797045826911926,-9737.1025390625,304.1042785644531,0.9577709436416626,0.6029164791107178,0.5715340971946716,292.9385070800781,297.1499938964844,293.1499938964844,0.0651905238628387,-8328.7529296875,304.14190673828125,0.5252565741539001,0.1039896383881568,0.4875692725181579,290.0112609863281,291.1499938964844,265.2763061523437,263.73321533203125,280.3472900390625,292.9378662109375,290.0134582519531,1.0,0.5035346150398254,0.9540084600448608,0.9540084600448608,1.0,1.0,-2.446728467941284,1.1138081550598145,1.3329204320907593,0.5563700795173645,0.0,0.0,1.0,155.9532012939453,171.0,64.47444915771484,-23910.59375,1482.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1191101074219,306.6722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.7023948431015015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0007128414581529,0.0,0.0,506.5706176757813,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
718140,292.9054870605469,297.1499938964844,293.1499938964844,0.3243390321731567,-5867.92431640625,304.13922119140625,0.8151354789733887,0.3797101676464081,0.3445713520050049,292.9247436523437,297.1499938964844,293.1499938964844,0.2707348763942718,-5362.63623046875,304.1380920410156,0.7769238352775574,0.3288652002811432,0.3149258196353912,292.8345947265625,297.1499938964844,293.1499938964844,0.4162906110286712,-5550.77099609375,304.12921142578125,0.8678344488143921,0.4640137553215027,0.3261800110340118,292.80145263671875,297.1499938964844,293.1499938964844,0.5835518836975098,-9781.037109375,304.113037109375,0.9549182057380676,0.6068404912948608,0.5754214525222778,292.9588623046875,297.1499938964844,293.1499938964844,0.0661810785531997,-8413.24609375,304.1429443359375,0.5247889161109924,0.1052136570215225,0.4939046204090118,290.0521545410156,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9579772949219,290.05419921875,1.0,0.5087883472442627,0.9516905546188354,0.9516905546188354,1.0,1.0,-2.4669501781463623,1.1235431432724,1.3434070348739624,0.5615518689155579,0.0,0.0,1.0,160.19871520996094,174.0,58.88821029663086,-24204.1171875,1526.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3301696777344,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.7119854092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0007225746521726,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9054870605469,297.1499938964844,293.1499938964844,0.3243390321731567,-5867.92431640625,304.13922119140625,0.8151354789733887,0.3797101676464081,0.3445713520050049,292.9247436523437,297.1499938964844,293.1499938964844,0.2707348763942718,-5362.63623046875,304.1380920410156,0.7769238352775574,0.3288652002811432,0.3149258196353912,292.8345947265625,297.1499938964844,293.1499938964844,0.4162906110286712,-5550.77099609375,304.12921142578125,0.8678344488143921,0.4640137553215027,0.3261800110340118,292.80145263671875,297.1499938964844,293.1499938964844,0.5835518836975098,-9781.037109375,304.113037109375,0.9549182057380676,0.6068404912948608,0.5754214525222778,292.9588623046875,297.1499938964844,293.1499938964844,0.0661810785531997,-8413.24609375,304.1429443359375,0.5247889161109924,0.1052136570215225,0.4939046204090118,290.0521545410156,291.1499938964844,265.263427734375,263.7230529785156,280.34637451171875,292.9579772949219,290.05419921875,1.0,0.5087883472442627,0.9516905546188354,0.9516905546188354,1.0,1.0,-2.4669501781463623,1.1235431432724,1.3434070348739624,0.5615518689155579,0.0,0.0,1.0,160.19871520996094,174.0,58.88821029663086,-24204.1171875,1526.10107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3301696777344,306.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.7119854092597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0007225746521726,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9284973144531,297.1499938964844,293.1499938964844,0.3244853615760803,-5867.86474609375,304.1425170898437,0.8127012252807617,0.381237655878067,0.3461163938045501,292.943359375,297.1499938964844,293.1499938964844,0.2714795172214508,-5372.283203125,304.1407775878906,0.7749601006507874,0.3307951688766479,0.3169240355491638,292.8578186035156,297.1499938964844,293.1499938964844,0.4180630445480346,-5567.24169921875,304.13311767578125,0.8659873604774475,0.4672934710979461,0.3286046087741852,292.82745361328125,297.1499938964844,293.1499938964844,0.5855714678764343,-9801.1396484375,304.1218566894531,0.9522815942764282,0.6104001402854919,0.5789719820022583,292.9774475097656,297.1499938964844,293.1499938964844,0.0668690428137779,-8469.4765625,304.1441345214844,0.5242673754692078,0.1062842980027198,0.4995141327381134,290.1182556152344,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,292.97576904296875,290.12078857421875,1.0,0.5135806798934937,0.9493420720100404,0.9493420720100404,1.0,1.0,-2.4851267337799072,1.1322792768478394,1.352847456932068,0.566185712814331,0.0,0.0,1.0,164.15785217285156,177.0,77.82635498046875,-24574.43359375,1566.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5127258300781,307.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7210685610771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007317928830161,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9284973144531,297.1499938964844,293.1499938964844,0.3244853615760803,-5867.86474609375,304.1425170898437,0.8127012252807617,0.381237655878067,0.3461163938045501,292.943359375,297.1499938964844,293.1499938964844,0.2714795172214508,-5372.283203125,304.1407775878906,0.7749601006507874,0.3307951688766479,0.3169240355491638,292.8578186035156,297.1499938964844,293.1499938964844,0.4180630445480346,-5567.24169921875,304.13311767578125,0.8659873604774475,0.4672934710979461,0.3286046087741852,292.82745361328125,297.1499938964844,293.1499938964844,0.5855714678764343,-9801.1396484375,304.1218566894531,0.9522815942764282,0.6104001402854919,0.5789719820022583,292.9774475097656,297.1499938964844,293.1499938964844,0.0668690428137779,-8469.4765625,304.1441345214844,0.5242673754692078,0.1062842980027198,0.4995141327381134,290.1182556152344,291.1499938964844,265.2513122558594,263.7135925292969,280.34539794921875,292.97576904296875,290.12078857421875,1.0,0.5135806798934937,0.9493420720100404,0.9493420720100404,1.0,1.0,-2.4851267337799072,1.1322792768478394,1.352847456932068,0.566185712814331,0.0,0.0,1.0,164.15785217285156,177.0,77.82635498046875,-24574.43359375,1566.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5127258300781,307.0352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.7210685610771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0007317928830161,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9497375488281,297.1499938964844,293.1499938964844,0.3249039053916931,-5872.533203125,304.144287109375,0.8102966547012329,0.382539689540863,0.3474491536617279,292.9606018066406,297.1499938964844,293.1499938964844,0.2724566459655761,-5386.30908203125,304.1422119140625,0.7730599641799927,0.3325297236442566,0.3187294006347656,292.87957763671875,297.1499938964844,293.1499938964844,0.420156866312027,-5587.85791015625,304.1352233886719,0.8641976714134216,0.4702819883823395,0.3308208286762237,292.85174560546875,297.1499938964844,293.1499938964844,0.5879548788070679,-9828.3203125,304.1272277832031,0.949709951877594,0.6136425137519836,0.5822038054466248,292.9944763183594,297.1499938964844,293.1499938964844,0.0675411969423294,-8525.98828125,304.1449584960937,0.5236058235168457,0.107203833758831,0.5044161677360535,290.1629638671875,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9918518066406,290.1650390625,1.0,0.5179960131645203,0.9469935894012452,0.9469935894012452,1.0,1.0,-2.501333475112915,1.1400545835494995,1.3612788915634155,0.5702909827232361,0.0,0.0,1.0,167.93496704101562,180.0,65.60578155517578,-24830.220703125,1604.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6932678222656,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.357421875,27720.0,0.0,0.0,0.7294501662254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.6923662424087524,-2.365278305660468e-05,0.0,0.0007402992341667,0.0,0.0,538.917724609375,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
718440,292.9497375488281,297.1499938964844,293.1499938964844,0.3249039053916931,-5872.533203125,304.144287109375,0.8102966547012329,0.382539689540863,0.3474491536617279,292.9606018066406,297.1499938964844,293.1499938964844,0.2724566459655761,-5386.30908203125,304.1422119140625,0.7730599641799927,0.3325297236442566,0.3187294006347656,292.87957763671875,297.1499938964844,293.1499938964844,0.420156866312027,-5587.85791015625,304.1352233886719,0.8641976714134216,0.4702819883823395,0.3308208286762237,292.85174560546875,297.1499938964844,293.1499938964844,0.5879548788070679,-9828.3203125,304.1272277832031,0.949709951877594,0.6136425137519836,0.5822038054466248,292.9944763183594,297.1499938964844,293.1499938964844,0.0675411969423294,-8525.98828125,304.1449584960937,0.5236058235168457,0.107203833758831,0.5044161677360535,290.1629638671875,291.1499938964844,265.24029541015625,263.705078125,280.3447265625,292.9918518066406,290.1650390625,1.0,0.5179960131645203,0.9469935894012452,0.9469935894012452,1.0,1.0,-2.501333475112915,1.1400545835494995,1.3612788915634155,0.5702909827232361,0.0,0.0,1.0,167.93496704101562,180.0,65.60578155517578,-24830.220703125,1604.6995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6932678222656,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,27685.357421875,27720.0,0.0,0.0,0.7294501662254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923425197601318,1.6923662424087524,-2.365278305660468e-05,0.0,0.0007402992341667,0.0,0.0,538.917724609375,0.0,0.0,0.0,0.9239041209220886,4.0,0.0,1.0
718500,292.9597473144531,297.1499938964844,293.1499938964844,0.3250673115253448,-5874.29931640625,304.14501953125,0.8090851306915283,0.3831084370613098,0.3480410277843475,292.96875,297.1499938964844,293.1499938964844,0.2729069292545318,-5392.7919921875,304.1427917480469,0.7721152305603027,0.3333260118961334,0.3195637762546539,292.88995361328125,297.1499938964844,293.1499938964844,0.4211333394050598,-5597.4970703125,304.1361389160156,0.8633019924163818,0.4716677367687225,0.3318524360656738,292.86328125,297.1499938964844,293.1499938964844,0.5890485644340515,-9840.9951171875,304.1293640136719,0.9484291672706604,0.6151533126831055,0.5837143063545227,293.00244140625,297.1499938964844,293.1499938964844,0.0678381100296974,-8550.9443359375,304.1453552246094,0.5232133865356445,0.1076094731688499,0.506615161895752,290.1833190917969,291.1499938964844,265.2352905273437,263.7012634277344,280.3446044921875,292.9993591308594,290.1853332519531,1.0,0.5200813412666321,0.9458193182945251,0.9458193182945251,1.0,1.0,-2.50874400138855,1.1436041593551636,1.3651398420333862,0.5721579790115356,0.0,0.0,1.0,169.77415466308594,180.0,61.44560241699219,-24950.4296875,1622.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78466796875,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.08203125,28800.0,0.0,0.0,0.7333559393882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928842067718506,1.6929078102111816,-2.3667926143389195e-05,0.0,0.0007442630012519,0.0,0.0,539.435302734375,0.0,0.0,0.0,0.9391732215881348,4.0,0.0,1.0
718560,292.96942138671875,297.1499938964844,293.1499938964844,0.324685126543045,-5867.74560546875,304.1466369628906,0.8078555464744568,0.3836185336112976,0.3485832512378692,292.9766540527344,297.1499938964844,293.1499938964844,0.2728980779647827,-5391.58251953125,304.1441345214844,0.7711650729179382,0.3340737223625183,0.3203537166118622,292.9000549316406,297.1499938964844,293.1499938964844,0.4214044511318207,-5599.25048828125,304.13818359375,0.862396776676178,0.4729810059070587,0.3328351080417633,292.8744812011719,297.1499938964844,293.1499938964844,0.5891819000244141,-9840.275390625,304.13287353515625,0.9471389055252076,0.6165841817855835,0.5851550698280334,293.01007080078125,297.1499938964844,293.1499938964844,0.0679916888475418,-8561.8583984375,304.1459045410156,0.5227777361869812,0.1079808548092842,0.5086575150489807,290.2216491699219,291.1499938964844,265.230712890625,263.69775390625,280.3446655273437,293.0065612792969,290.224853515625,1.0,0.5220937728881836,0.9446477890014648,0.9446477890014648,1.0,1.0,-2.515710830688477,1.1469372510910034,1.3687735795974731,0.5739065408706665,0.0,0.0,1.0,171.58966064453125,183.0,83.26972198486328,-25152.525390625,1639.9349365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8629150390625,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.802734375,28800.0,0.0,0.0,0.7372239232063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.4352015316253528e-05,0.0,0.0007481885259039,0.0,0.0,562.9912109375,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
718620,292.9877624511719,297.1499938964844,293.1499938964844,0.3244416415691376,-5863.080078125,304.14813232421875,0.8053090572357178,0.3844718337059021,0.3495114743709564,292.9916381835937,297.1499938964844,293.1499938964844,0.2733263075351715,-5397.060546875,304.1453552246094,0.7692244648933411,0.3354268074035644,0.321795642375946,292.9192810058594,297.1499938964844,293.1499938964844,0.4226008355617523,-5610.58349609375,304.1400756835937,0.8605358600616455,0.475407600402832,0.3346537053585052,292.8959045410156,297.1499938964844,293.1499938964844,0.5903211832046509,-9852.4541015625,304.1366271972656,0.9444945454597472,0.6192217469215393,0.5878139138221741,293.0243530273437,297.1499938964844,293.1499938964844,0.0683765560388565,-8592.666015625,304.1466369628906,0.5217685103416443,0.1086238324642181,0.512283444404602,290.27166748046875,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,293.0201110839844,290.2738037109375,1.0,0.525911271572113,0.9423048496246338,0.9423048496246338,1.0,1.0,-2.5282957553863525,1.1529452800750732,1.3753505945205688,0.5770420432090759,0.0,0.0,1.0,175.16741943359375,186.0,70.73587799072266,-25377.43359375,1672.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0133972167969,307.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.7445662021636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639434290584e-05,0.0,0.0007556400378234,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718680,292.9877624511719,297.1499938964844,293.1499938964844,0.3244416415691376,-5863.080078125,304.14813232421875,0.8053090572357178,0.3844718337059021,0.3495114743709564,292.9916381835937,297.1499938964844,293.1499938964844,0.2733263075351715,-5397.060546875,304.1453552246094,0.7692244648933411,0.3354268074035644,0.321795642375946,292.9192810058594,297.1499938964844,293.1499938964844,0.4226008355617523,-5610.58349609375,304.1400756835937,0.8605358600616455,0.475407600402832,0.3346537053585052,292.8959045410156,297.1499938964844,293.1499938964844,0.5903211832046509,-9852.4541015625,304.1366271972656,0.9444945454597472,0.6192217469215393,0.5878139138221741,293.0243530273437,297.1499938964844,293.1499938964844,0.0683765560388565,-8592.666015625,304.1466369628906,0.5217685103416443,0.1086238324642181,0.512283444404602,290.27166748046875,291.1499938964844,265.222900390625,263.6919250488281,280.345458984375,293.0201110839844,290.2738037109375,1.0,0.525911271572113,0.9423048496246338,0.9423048496246338,1.0,1.0,-2.5282957553863525,1.1529452800750732,1.3753505945205688,0.5770420432090759,0.0,0.0,1.0,175.16741943359375,186.0,70.73587799072266,-25377.43359375,1672.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0133972167969,307.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3203125,28800.0,0.0,0.0,0.7445662021636963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240147590637207,1.7240393161773682,-2.454639434290584e-05,0.0,0.0007556400378234,0.0,0.0,569.745361328125,0.0,0.0,0.0,0.9412428736686708,4.0,0.0,1.0
718740,293.0048217773437,297.1499938964844,293.1499938964844,0.3242026567459106,-5858.7724609375,304.1491394042969,0.8026826977729797,0.3851204514503479,0.350254476070404,293.005615234375,297.1499938964844,293.1499938964844,0.2737568020820617,-5402.83740234375,304.14617919921875,0.767235517501831,0.3366005420684814,0.323066771030426,292.9376220703125,297.1499938964844,293.1499938964844,0.4237652122974396,-5621.841796875,304.1414489746094,0.8586028814315796,0.477536678314209,0.3362772166728973,292.9159240722656,297.1499938964844,293.1499938964844,0.5914722084999084,-9865.615234375,304.13916015625,0.9417847990989684,0.6215968728065491,0.5902214646339417,293.0374755859375,297.1499938964844,293.1499938964844,0.0687038078904151,-8618.9892578125,304.147216796875,0.5205931067466736,0.1091429144144058,0.515340268611908,290.3124084472656,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0312805175781,290.3143310546875,1.0,0.5294776558876038,0.939961850643158,0.939961850643158,1.0,1.0,-2.5392329692840576,1.1581486463546753,1.381084442138672,0.5797362923622131,0.0,0.0,1.0,178.6831512451172,189.0,60.33903121948242,-25575.552734375,1703.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16796875,307.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.7512562274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0007624295540153,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0048217773437,297.1499938964844,293.1499938964844,0.3242026567459106,-5858.7724609375,304.1491394042969,0.8026826977729797,0.3851204514503479,0.350254476070404,293.005615234375,297.1499938964844,293.1499938964844,0.2737568020820617,-5402.83740234375,304.14617919921875,0.767235517501831,0.3366005420684814,0.323066771030426,292.9376220703125,297.1499938964844,293.1499938964844,0.4237652122974396,-5621.841796875,304.1414489746094,0.8586028814315796,0.477536678314209,0.3362772166728973,292.9159240722656,297.1499938964844,293.1499938964844,0.5914722084999084,-9865.615234375,304.13916015625,0.9417847990989684,0.6215968728065491,0.5902214646339417,293.0374755859375,297.1499938964844,293.1499938964844,0.0687038078904151,-8618.9892578125,304.147216796875,0.5205931067466736,0.1091429144144058,0.515340268611908,290.3124084472656,291.1499938964844,265.2172241210937,263.68780517578125,280.3464660644531,293.0312805175781,290.3143310546875,1.0,0.5294776558876038,0.939961850643158,0.939961850643158,1.0,1.0,-2.5392329692840576,1.1581486463546753,1.381084442138672,0.5797362923622131,0.0,0.0,1.0,178.6831512451172,189.0,60.33903121948242,-25575.552734375,1703.1771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.16796875,307.6258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.7512562274932861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0007624295540153,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.02081298828125,297.1499938964844,293.1499938964844,0.3231073021888733,-5841.59765625,304.1512145996094,0.7999716997146606,0.3855535387992859,0.3508089780807495,293.0187683105469,297.1499938964844,293.1499938964844,0.2734633982181549,-5396.681640625,304.1478881835937,0.7651773691177368,0.3375913798809051,0.3241681158542633,292.9551086425781,297.1499938964844,293.1499938964844,0.4237582981586456,-5620.2548828125,304.14422607421875,0.8565593361854553,0.4793666303157806,0.3376872539520263,292.9348449707031,297.1499938964844,293.1499938964844,0.5911280512809753,-9858.3662109375,304.1432189941406,0.9389759302139282,0.6236904859542847,0.5923727750778198,293.049560546875,297.1499938964844,293.1499938964844,0.068783052265644,-8621.537109375,304.1479797363281,0.5192575454711914,0.1095468178391456,0.5178747177124023,290.37664794921875,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0415344238281,290.3789978027344,1.0,0.5328129529953003,0.9376264810562134,0.9376264810562134,1.0,1.0,-2.548547983169556,1.162559986114502,1.3859879970550537,0.5819975137710571,0.0,0.0,1.0,182.1601409912109,192.0,76.27396392822266,-25849.16796875,1731.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2958679199219,307.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.7576453685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0007689137710258,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.02081298828125,297.1499938964844,293.1499938964844,0.3231073021888733,-5841.59765625,304.1512145996094,0.7999716997146606,0.3855535387992859,0.3508089780807495,293.0187683105469,297.1499938964844,293.1499938964844,0.2734633982181549,-5396.681640625,304.1478881835937,0.7651773691177368,0.3375913798809051,0.3241681158542633,292.9551086425781,297.1499938964844,293.1499938964844,0.4237582981586456,-5620.2548828125,304.14422607421875,0.8565593361854553,0.4793666303157806,0.3376872539520263,292.9348449707031,297.1499938964844,293.1499938964844,0.5911280512809753,-9858.3662109375,304.1432189941406,0.9389759302139282,0.6236904859542847,0.5923727750778198,293.049560546875,297.1499938964844,293.1499938964844,0.068783052265644,-8621.537109375,304.1479797363281,0.5192575454711914,0.1095468178391456,0.5178747177124023,290.37664794921875,291.1499938964844,265.2139587402344,263.6856689453125,280.3487243652344,293.0415344238281,290.3789978027344,1.0,0.5328129529953003,0.9376264810562134,0.9376264810562134,1.0,1.0,-2.548547983169556,1.162559986114502,1.3859879970550537,0.5819975137710571,0.0,0.0,1.0,182.1601409912109,192.0,76.27396392822266,-25849.16796875,1731.4132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2958679199219,307.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.7576453685760498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0007689137710258,0.0,0.0,600.0059814453125,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0357971191406,297.1499938964844,293.1499938964844,0.3223386406898498,-5829.7861328125,304.1520690917969,0.7971847653388977,0.3857897818088531,0.3511817753314972,293.0311279296875,297.1499938964844,293.1499938964844,0.2734462320804596,-5395.49462890625,304.14862060546875,0.7630562782287598,0.3384077847003937,0.3251022696495056,292.9715881347656,297.1499938964844,293.1499938964844,0.4241568744182586,-5623.60888671875,304.1454772949219,0.8544443249702454,0.4809630811214447,0.3389244973659515,292.9526062011719,297.1499938964844,293.1499938964844,0.591372549533844,-9860.2978515625,304.1450500488281,0.9360809922218324,0.6255360841751099,0.594279944896698,293.06060791015625,297.1499938964844,293.1499938964844,0.0688972324132919,-8628.712890625,304.1484680175781,0.5177837610244751,0.1098447516560554,0.5199230909347534,290.42010498046875,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.422119140625,1.0,0.5359334349632263,0.935291051864624,0.935291051864624,1.0,1.0,-2.556358575820923,1.1662366390228271,1.3901219367980957,0.583855390548706,0.0,0.0,1.0,185.59829711914065,195.0,64.22721862792969,-26013.8359375,1757.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42535400390625,307.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.7635082602500916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.000774863816332,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.0357971191406,297.1499938964844,293.1499938964844,0.3223386406898498,-5829.7861328125,304.1520690917969,0.7971847653388977,0.3857897818088531,0.3511817753314972,293.0311279296875,297.1499938964844,293.1499938964844,0.2734462320804596,-5395.49462890625,304.14862060546875,0.7630562782287598,0.3384077847003937,0.3251022696495056,292.9715881347656,297.1499938964844,293.1499938964844,0.4241568744182586,-5623.60888671875,304.1454772949219,0.8544443249702454,0.4809630811214447,0.3389244973659515,292.9526062011719,297.1499938964844,293.1499938964844,0.591372549533844,-9860.2978515625,304.1450500488281,0.9360809922218324,0.6255360841751099,0.594279944896698,293.06060791015625,297.1499938964844,293.1499938964844,0.0688972324132919,-8628.712890625,304.1484680175781,0.5177837610244751,0.1098447516560554,0.5199230909347534,290.42010498046875,291.1499938964844,265.2135009765625,263.685791015625,280.3524169921875,293.05108642578125,290.422119140625,1.0,0.5359334349632263,0.935291051864624,0.935291051864624,1.0,1.0,-2.556358575820923,1.1662366390228271,1.3901219367980957,0.583855390548706,0.0,0.0,1.0,185.59829711914065,195.0,64.22721862792969,-26013.8359375,1757.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42535400390625,307.88726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.7635082602500916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.000774863816332,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719100,293.0429077148437,297.1499938964844,293.1499938964844,0.3219175338745117,-5823.3916015625,304.1524658203125,0.7957677841186523,0.385836124420166,0.351304143667221,293.0370483398437,297.1499938964844,293.1499938964844,0.2734041512012481,-5394.4140625,304.1489562988281,0.7619758248329163,0.3387519717216491,0.3255089819431305,292.9794311523437,297.1499938964844,293.1499938964844,0.4243111610412597,-5624.8603515625,304.1460266113281,0.8533691167831421,0.4816813766956329,0.3394869267940521,292.9610900878906,297.1499938964844,293.1499938964844,0.591446578502655,-9860.7431640625,304.14581298828125,0.9346096515655518,0.6263708472251892,0.5951510071754456,293.0657958984375,297.1499938964844,293.1499938964844,0.0689310356974601,-8630.322265625,304.148681640625,0.5170031189918518,0.1099572107195854,0.5207791328430176,290.4403686523437,291.1499938964844,265.21441650390625,263.6867980957031,280.3548278808594,293.0556335449219,290.4423217773437,1.0,0.5374188423156738,0.934123396873474,0.934123396873474,1.0,1.0,-2.5597457885742188,1.167821764945984,1.3919241428375244,0.5846459269523621,0.0,0.0,1.0,187.30245971679688,195.0,60.66023635864258,-26090.4140625,1769.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49267578125,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,29864.61328125,30960.0,0.0,0.0,0.7662140727043152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514613298582844e-05,0.0,0.0007776098791509,0.0,0.0,603.785888671875,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
