time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719160,293.0498352050781,297.1499938964844,293.1499938964844,0.3209704458713531,-5808.9248046875,304.1537475585937,0.794333279132843,0.3858316838741302,0.3513841927051544,293.04278564453125,297.1499938964844,293.1499938964844,0.2729125618934631,-5385.78466796875,304.1500244140625,0.7608811855316162,0.3390527665615082,0.3258766531944275,292.987060546875,297.1499938964844,293.1499938964844,0.4237829148769378,-5618.46728515625,304.147705078125,0.8522809743881226,0.4823437929153442,0.3400132060050964,292.9693298339844,297.1499938964844,293.1499938964844,0.5906013250350952,-9848.216796875,304.14813232421875,0.9331200122833252,0.6271407008171082,0.5959669947624207,293.0707702636719,297.1499938964844,293.1499938964844,0.0688328668475151,-8618.85546875,304.14910888671875,0.5161968469619751,0.1100473701953888,0.5215347409248352,290.4783020019531,291.1499938964844,265.2161560058594,263.6884460449219,280.3576354980469,293.0599975585937,290.4813842773437,1.0,0.5388582348823547,0.932968020439148,0.932968020439148,1.0,1.0,-2.562804937362671,1.169247031211853,1.393557906150818,0.5853499174118042,0.0,0.0,1.0,188.9994659423828,198.0,82.13031005859375,-26247.169921875,1781.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5481262207031,308.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.7689172625541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813758850097656,-2.6206202164758e-05,0.0,0.0007803532644174,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0631103515625,297.1499938964844,293.1499938964844,0.3196112811565399,-5788.5615234375,304.1547241210937,0.7914007306098938,0.3856791257858276,0.351409763097763,293.0538330078125,297.1499938964844,293.1499938964844,0.2723858952522278,-5376.529296875,304.15087890625,0.7586402297019958,0.339526355266571,0.3264886736869812,293.0016174316406,297.1499938964844,293.1499938964844,0.4234283566474914,-5613.951171875,304.1490478515625,0.8500568866729736,0.4835152328014374,0.3409522771835327,292.9851989746094,297.1499938964844,293.1499938964844,0.5898626446723938,-9837.455078125,304.1499328613281,0.9300715327262878,0.6285000443458557,0.5974186062812805,293.0801086425781,297.1499938964844,293.1499938964844,0.0687463507056236,-8607.7001953125,304.1495361328125,0.5145082473754883,0.1101633384823799,0.5227521061897278,290.5286560058594,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,293.06842041015625,290.5307922363281,1.0,0.5415998101234436,0.9306572079658508,0.9306572079658508,1.0,1.0,-2.5679073333740234,1.171601176261902,1.396306037902832,0.58648681640625,0.0,0.0,1.0,192.37667846679688,201.0,71.20187377929688,-26389.10546875,1803.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65673828125,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.7740228176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.000785534735769,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719280,293.0631103515625,297.1499938964844,293.1499938964844,0.3196112811565399,-5788.5615234375,304.1547241210937,0.7914007306098938,0.3856791257858276,0.351409763097763,293.0538330078125,297.1499938964844,293.1499938964844,0.2723858952522278,-5376.529296875,304.15087890625,0.7586402297019958,0.339526355266571,0.3264886736869812,293.0016174316406,297.1499938964844,293.1499938964844,0.4234283566474914,-5613.951171875,304.1490478515625,0.8500568866729736,0.4835152328014374,0.3409522771835327,292.9851989746094,297.1499938964844,293.1499938964844,0.5898626446723938,-9837.455078125,304.1499328613281,0.9300715327262878,0.6285000443458557,0.5974186062812805,293.0801086425781,297.1499938964844,293.1499938964844,0.0687463507056236,-8607.7001953125,304.1495361328125,0.5145082473754883,0.1101633384823799,0.5227521061897278,290.5286560058594,291.1499938964844,265.22222900390625,263.69390869140625,280.3646240234375,293.06842041015625,290.5307922363281,1.0,0.5415998101234436,0.9306572079658508,0.9306572079658508,1.0,1.0,-2.5679073333740234,1.171601176261902,1.396306037902832,0.58648681640625,0.0,0.0,1.0,192.37667846679688,201.0,71.20187377929688,-26389.10546875,1803.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65673828125,308.12890625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.7740228176116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.000785534735769,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.0755920410156,297.1499938964844,293.1499938964844,0.3182456195354461,-5768.2802734375,304.1554260253906,0.7884137034416199,0.3853490054607391,0.3512765765190124,293.0643310546875,297.1499938964844,293.1499938964844,0.2718437910079956,-5367.208984375,304.1514892578125,0.7563521265983582,0.3398366570472717,0.3269470334053039,293.0152282714844,297.1499938964844,293.1499938964844,0.4230934977531433,-5609.8486328125,304.14990234375,0.8478049039840698,0.4845118820667267,0.3417673110961914,293.0000915527344,297.1499938964844,293.1499938964844,0.589163601398468,-9827.626953125,304.151123046875,0.926979124546051,0.6296526789665222,0.5986725091934204,293.088623046875,297.1499938964844,293.1499938964844,0.068633422255516,-8594.658203125,304.1498718261719,0.5127432346343994,0.110201396048069,0.5236110687255859,290.57196044921875,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,293.076416015625,290.57403564453125,1.0,0.5441725254058838,0.9283464550971984,0.9283464550971984,1.0,1.0,-2.571816921234131,1.1733720302581787,1.398444890975952,0.5873059034347534,0.0,0.0,1.0,195.72198486328125,189.0,63.40356063842773,-26509.666015625,1824.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7735900878906,308.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.7785934805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0007901734206825,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0755920410156,297.1499938964844,293.1499938964844,0.3182456195354461,-5768.2802734375,304.1554260253906,0.7884137034416199,0.3853490054607391,0.3512765765190124,293.0643310546875,297.1499938964844,293.1499938964844,0.2718437910079956,-5367.208984375,304.1514892578125,0.7563521265983582,0.3398366570472717,0.3269470334053039,293.0152282714844,297.1499938964844,293.1499938964844,0.4230934977531433,-5609.8486328125,304.14990234375,0.8478049039840698,0.4845118820667267,0.3417673110961914,293.0000915527344,297.1499938964844,293.1499938964844,0.589163601398468,-9827.626953125,304.151123046875,0.926979124546051,0.6296526789665222,0.5986725091934204,293.088623046875,297.1499938964844,293.1499938964844,0.068633422255516,-8594.658203125,304.1498718261719,0.5127432346343994,0.110201396048069,0.5236110687255859,290.57196044921875,291.1499938964844,265.23211669921875,263.702392578125,280.37353515625,293.076416015625,290.57403564453125,1.0,0.5441725254058838,0.9283464550971984,0.9283464550971984,1.0,1.0,-2.571816921234131,1.1733720302581787,1.398444890975952,0.5873059034347534,0.0,0.0,1.0,195.72198486328125,189.0,63.40356063842773,-26509.666015625,1824.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7735900878906,308.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.7785934805870056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0007901734206825,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0872802734375,297.1499938964844,293.1499938964844,0.315780758857727,-5731.33984375,304.1576843261719,0.7905778288841248,0.3848636150360107,0.3507671654224396,293.0741882324219,297.1499938964844,293.1499938964844,0.2703236639499664,-5341.740234375,304.15350341796875,0.7587493658065796,0.3400069177150726,0.3270245492458343,293.0278625488281,297.1499938964844,293.1499938964844,0.4214114844799042,-5590.857421875,304.1526794433594,0.8508061766624451,0.4853639006614685,0.342296153306961,293.0140686035156,297.1499938964844,293.1499938964844,0.5867143869400024,-9793.4150390625,304.1547546386719,0.9308980107307434,0.6306167840957642,0.5995030403137207,293.0962219238281,297.1499938964844,293.1499938964844,0.0681140124797821,-8543.4189453125,304.1507873535156,0.5144167542457581,0.110217273235321,0.523137629032135,290.64129638671875,291.1499938964844,265.2461242675781,263.71417236328125,280.3851318359375,293.083740234375,290.6439819335937,1.0,0.5420436859130859,0.9260607361793518,0.9260607361793518,1.0,1.0,-2.5723659992218018,1.1734994649887085,1.3988665342330933,0.5872656106948853,0.0,0.0,1.0,192.8810577392578,177.0,83.25971984863281,-26693.802734375,1812.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87060546875,308.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.7829337120056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0007945781690068,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0872802734375,297.1499938964844,293.1499938964844,0.315780758857727,-5731.33984375,304.1576843261719,0.7905778288841248,0.3848636150360107,0.3507671654224396,293.0741882324219,297.1499938964844,293.1499938964844,0.2703236639499664,-5341.740234375,304.15350341796875,0.7587493658065796,0.3400069177150726,0.3270245492458343,293.0278625488281,297.1499938964844,293.1499938964844,0.4214114844799042,-5590.857421875,304.1526794433594,0.8508061766624451,0.4853639006614685,0.342296153306961,293.0140686035156,297.1499938964844,293.1499938964844,0.5867143869400024,-9793.4150390625,304.1547546386719,0.9308980107307434,0.6306167840957642,0.5995030403137207,293.0962219238281,297.1499938964844,293.1499938964844,0.0681140124797821,-8543.4189453125,304.1507873535156,0.5144167542457581,0.110217273235321,0.523137629032135,290.64129638671875,291.1499938964844,265.2461242675781,263.71417236328125,280.3851318359375,293.083740234375,290.6439819335937,1.0,0.5420436859130859,0.9260607361793518,0.9260607361793518,1.0,1.0,-2.5723659992218018,1.1734994649887085,1.3988665342330933,0.5872656106948853,0.0,0.0,1.0,192.8810577392578,177.0,83.25971984863281,-26693.802734375,1812.4852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87060546875,308.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.7829337120056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0007945781690068,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0981140136719,297.1499938964844,293.1499938964844,0.3134371340274811,-5696.63671875,304.1590270996094,0.7961748838424683,0.3842544555664062,0.3500030636787414,293.0834045410156,297.1499938964844,293.1499938964844,0.2688786089420318,-5317.9326171875,304.1547241210937,0.7643227577209473,0.3400585353374481,0.3268395662307739,293.03936767578125,297.1499938964844,293.1499938964844,0.4199641346931457,-5574.88671875,304.1542053222656,0.857403576374054,0.4861266613006592,0.3426457643508911,293.02691650390625,297.1499938964844,293.1499938964844,0.5845988392829895,-9764.6796875,304.1566772460937,0.9394472241401672,0.6314507126808167,0.6000494956970215,293.1026916503906,297.1499938964844,293.1499938964844,0.0675805509090423,-8492.2099609375,304.1513977050781,0.5185441374778748,0.1102627143263816,0.5220589637756348,290.6951904296875,291.1499938964844,265.2645568847656,263.7295227050781,280.39892578125,293.0902404785156,290.6977233886719,1.0,0.5374586582183838,0.92377507686615,0.92377507686615,1.0,1.0,-2.571007251739502,1.1727006435394287,1.3983067274093628,0.5867003798484802,0.0,0.0,1.0,186.1698608398437,165.0,77.25602722167969,-26776.044921875,1781.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9775695800781,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.7867705821990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0007984720868989,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0981140136719,297.1499938964844,293.1499938964844,0.3134371340274811,-5696.63671875,304.1590270996094,0.7961748838424683,0.3842544555664062,0.3500030636787414,293.0834045410156,297.1499938964844,293.1499938964844,0.2688786089420318,-5317.9326171875,304.1547241210937,0.7643227577209473,0.3400585353374481,0.3268395662307739,293.03936767578125,297.1499938964844,293.1499938964844,0.4199641346931457,-5574.88671875,304.1542053222656,0.857403576374054,0.4861266613006592,0.3426457643508911,293.02691650390625,297.1499938964844,293.1499938964844,0.5845988392829895,-9764.6796875,304.1566772460937,0.9394472241401672,0.6314507126808167,0.6000494956970215,293.1026916503906,297.1499938964844,293.1499938964844,0.0675805509090423,-8492.2099609375,304.1513977050781,0.5185441374778748,0.1102627143263816,0.5220589637756348,290.6951904296875,291.1499938964844,265.2645568847656,263.7295227050781,280.39892578125,293.0902404785156,290.6977233886719,1.0,0.5374586582183838,0.92377507686615,0.92377507686615,1.0,1.0,-2.571007251739502,1.1727006435394287,1.3983067274093628,0.5867003798484802,0.0,0.0,1.0,186.1698608398437,165.0,77.25602722167969,-26776.044921875,1781.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9775695800781,308.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.7867705821990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0007984720868989,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.103271484375,297.1499938964844,293.1499938964844,0.3121810257434845,-5678.06591796875,304.15966796875,0.7998743653297424,0.3838981986045837,0.3495440185070038,293.0877990722656,297.1499938964844,293.1499938964844,0.2680754959583282,-5304.76611328125,304.15533447265625,0.767977774143219,0.3400361537933349,0.326668918132782,293.04473876953125,297.1499938964844,293.1499938964844,0.419160395860672,-5566.0859375,304.1548767089844,0.8617019653320312,0.4864729940891266,0.3427724242210388,293.0329895019531,297.1499938964844,293.1499938964844,0.5834365487098694,-9748.990234375,304.1575622558594,0.9448712468147278,0.6318197846412659,0.6002452969551086,293.1055908203125,297.1499938964844,293.1499938964844,0.0672932043671608,-8464.8408203125,304.15167236328125,0.5213130712509155,0.1102956756949424,0.5214089155197144,290.7220458984375,291.1499938964844,265.27557373046875,263.7386474609375,280.4066772460937,293.09326171875,290.7246398925781,1.0,0.5345557332038879,0.9226322174072266,0.9226322174072266,1.0,1.0,-2.569857597351074,1.17207133769989,1.397786259651184,0.5862926840782166,0.0,0.0,1.0,181.945556640625,165.0,76.36766052246094,-26813.6875,1760.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0360717773437,308.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.7884699106216431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0008001967216841,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1082763671875,297.1499938964844,293.1499938964844,0.3106078505516052,-5654.615234375,304.1607666015625,0.8040556907653809,0.3835073113441467,0.3490407764911651,293.09210205078125,297.1499938964844,293.1499938964844,0.2669946253299713,-5286.94482421875,304.1563415527344,0.7721193432807922,0.3399816453456878,0.3264539241790771,293.0498962402344,297.1499938964844,293.1499938964844,0.4179522693157196,-5552.76513671875,304.1561889648437,0.8665674924850464,0.4867913126945495,0.3428709208965301,293.0388488769531,297.1499938964844,293.1499938964844,0.5817273855209351,-9725.603515625,304.1593017578125,0.9508342146873474,0.6321512460708618,0.6003950834274292,293.1082458496094,297.1499938964844,293.1499938964844,0.0669325664639473,-8430.29296875,304.1520080566406,0.5244919657707214,0.1103332638740539,0.5207140445709229,290.7591247558594,291.1499938964844,265.2878112792969,263.74871826171875,280.4150085449219,293.0961303710937,290.7621765136719,1.0,0.5313690900802612,0.9215229749679564,0.9215229749679564,1.0,1.0,-2.568458318710327,1.1713221073150637,1.3971363306045532,0.5858214497566223,0.0,0.0,1.0,177.33995056152344,153.0,88.547607421875,-26889.1171875,1738.75634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0899658203125,308.581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3125,33120.0,0.0,0.0,0.7901041507720947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.83188796043396,-2.771343497443013e-05,0.0,0.0008018552325665,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1177673339844,297.1499938964844,293.1499938964844,0.3077590465545654,-5612.53857421875,304.16192626953125,0.8134734630584717,0.3826369345188141,0.3479185402393341,293.1003112792969,297.1499938964844,293.1499938964844,0.2650755047798157,-5255.638671875,304.15740966796875,0.781762957572937,0.3397831916809082,0.3259046077728271,293.0596618652344,297.1499938964844,293.1499938964844,0.415956050157547,-5531.115234375,304.1574401855469,0.877899169921875,0.4873470067977905,0.3429860770702362,293.04998779296875,297.1499938964844,293.1499938964844,0.5788712501525879,-9687.3603515625,304.16094970703125,0.963895618915558,0.6327086091041565,0.6005582809448242,293.113037109375,297.1499938964844,293.1499938964844,0.0662955492734909,-8370.0263671875,304.15240478515625,0.53202885389328,0.1104170158505439,0.5192241072654724,290.8171691894531,291.1499938964844,265.316162109375,263.7720031738281,280.4334716796875,293.10162353515625,290.8199462890625,1.0,0.5243472456932068,0.9193044304847716,0.9193044304847716,1.0,1.0,-2.5649948120117188,1.169498085975647,1.395496845245361,0.5847039818763733,0.0,0.0,1.0,167.3185577392578,141.0,83.0333251953125,-26949.177734375,1690.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2047119140625,308.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7929700016975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008047637529671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1177673339844,297.1499938964844,293.1499938964844,0.3077590465545654,-5612.53857421875,304.16192626953125,0.8134734630584717,0.3826369345188141,0.3479185402393341,293.1003112792969,297.1499938964844,293.1499938964844,0.2650755047798157,-5255.638671875,304.15740966796875,0.781762957572937,0.3397831916809082,0.3259046077728271,293.0596618652344,297.1499938964844,293.1499938964844,0.415956050157547,-5531.115234375,304.1574401855469,0.877899169921875,0.4873470067977905,0.3429860770702362,293.04998779296875,297.1499938964844,293.1499938964844,0.5788712501525879,-9687.3603515625,304.16094970703125,0.963895618915558,0.6327086091041565,0.6005582809448242,293.113037109375,297.1499938964844,293.1499938964844,0.0662955492734909,-8370.0263671875,304.15240478515625,0.53202885389328,0.1104170158505439,0.5192241072654724,290.8171691894531,291.1499938964844,265.316162109375,263.7720031738281,280.4334716796875,293.10162353515625,290.8199462890625,1.0,0.5243472456932068,0.9193044304847716,0.9193044304847716,1.0,1.0,-2.5649948120117188,1.169498085975647,1.395496845245361,0.5847039818763733,0.0,0.0,1.0,167.3185577392578,141.0,83.0333251953125,-26949.177734375,1690.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2047119140625,308.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7929700016975403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008047637529671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1265869140625,297.1499938964844,293.1499938964844,0.3047356605529785,-5567.859375,304.1629943847656,0.8239873647689819,0.3816635310649872,0.3466768264770508,293.1080322265625,297.1499938964844,293.1499938964844,0.2629807591438293,-5221.51416015625,304.1584167480469,0.7931516170501709,0.3394743204116821,0.3252234756946563,293.0687255859375,297.1499938964844,293.1499938964844,0.4137413799762726,-5507.1591796875,304.1586608886719,0.8913068771362305,0.487796276807785,0.3430091440677643,293.06036376953125,297.1499938964844,293.1499938964844,0.5757203102111816,-9645.2470703125,304.1625671386719,0.9777712821960448,0.6331315040588379,0.600570559501648,293.1172180175781,297.1499938964844,293.1499938964844,0.0656285211443901,-8307.1787109375,304.1527099609375,0.5411216020584106,0.1105047538876533,0.5176377892494202,290.876953125,291.1499938964844,265.3500061035156,263.79962158203125,280.4545288085937,293.1067810058594,290.8798828125,1.0,0.5167095065116882,0.9170859456062316,0.9170859456062316,1.0,1.0,-2.560821533203125,1.1673253774642944,1.3934961557388306,0.583401620388031,0.0,0.0,1.0,156.6116180419922,129.0,83.72433471679688,-27008.248046875,1637.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262939453125,308.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7952895164489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071177871897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1265869140625,297.1499938964844,293.1499938964844,0.3047356605529785,-5567.859375,304.1629943847656,0.8239873647689819,0.3816635310649872,0.3466768264770508,293.1080322265625,297.1499938964844,293.1499938964844,0.2629807591438293,-5221.51416015625,304.1584167480469,0.7931516170501709,0.3394743204116821,0.3252234756946563,293.0687255859375,297.1499938964844,293.1499938964844,0.4137413799762726,-5507.1591796875,304.1586608886719,0.8913068771362305,0.487796276807785,0.3430091440677643,293.06036376953125,297.1499938964844,293.1499938964844,0.5757203102111816,-9645.2470703125,304.1625671386719,0.9777712821960448,0.6331315040588379,0.600570559501648,293.1172180175781,297.1499938964844,293.1499938964844,0.0656285211443901,-8307.1787109375,304.1527099609375,0.5411216020584106,0.1105047538876533,0.5176377892494202,290.876953125,291.1499938964844,265.3500061035156,263.79962158203125,280.4545288085937,293.1067810058594,290.8798828125,1.0,0.5167095065116882,0.9170859456062316,0.9170859456062316,1.0,1.0,-2.560821533203125,1.1673253774642944,1.3934961557388306,0.583401620388031,0.0,0.0,1.0,156.6116180419922,129.0,83.72433471679688,-27008.248046875,1637.3975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262939453125,308.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7952895164489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008071177871897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.135498046875,297.1499938964844,293.1499938964844,0.3014489114284515,-5519.18408203125,304.1641540527344,0.835773229598999,0.3804537951946258,0.3452625870704651,293.1161193847656,297.1499938964844,293.1499938964844,0.2606156468391418,-5182.974609375,304.1595764160156,0.8060380816459656,0.3389008045196533,0.3243424296379089,293.0779724121094,297.1499938964844,293.1499938964844,0.4111828804016113,-5479.478515625,304.1600341796875,0.9066448211669922,0.4879827499389648,0.3428849279880523,293.0709228515625,297.1499938964844,293.1499938964844,0.5721290707588196,-9597.1591796875,304.16436767578125,0.9915230870246888,0.6332629323005676,0.6003574728965759,293.1217346191406,297.1499938964844,293.1499938964844,0.0648498907685279,-8234.4208984375,304.1531066894531,0.5514827966690063,0.1104218736290931,0.5155485272407532,290.9401550292969,291.1499938964844,265.3894958496094,263.831298828125,280.4790344238281,293.1125183105469,290.9433288574219,1.0,0.5085982084274292,0.914913296699524,0.914913296699524,1.0,1.0,-2.5551505088806152,1.1644195318222046,1.3907309770584106,0.5817296504974365,0.0,0.0,1.0,145.62503051757812,117.0,87.75791931152344,-27056.421875,1581.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498596191406,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7971015572547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008089568000286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.135498046875,297.1499938964844,293.1499938964844,0.3014489114284515,-5519.18408203125,304.1641540527344,0.835773229598999,0.3804537951946258,0.3452625870704651,293.1161193847656,297.1499938964844,293.1499938964844,0.2606156468391418,-5182.974609375,304.1595764160156,0.8060380816459656,0.3389008045196533,0.3243424296379089,293.0779724121094,297.1499938964844,293.1499938964844,0.4111828804016113,-5479.478515625,304.1600341796875,0.9066448211669922,0.4879827499389648,0.3428849279880523,293.0709228515625,297.1499938964844,293.1499938964844,0.5721290707588196,-9597.1591796875,304.16436767578125,0.9915230870246888,0.6332629323005676,0.6003574728965759,293.1217346191406,297.1499938964844,293.1499938964844,0.0648498907685279,-8234.4208984375,304.1531066894531,0.5514827966690063,0.1104218736290931,0.5155485272407532,290.9401550292969,291.1499938964844,265.3894958496094,263.831298828125,280.4790344238281,293.1125183105469,290.9433288574219,1.0,0.5085982084274292,0.914913296699524,0.914913296699524,1.0,1.0,-2.5551505088806152,1.1644195318222046,1.3907309770584106,0.5817296504974365,0.0,0.0,1.0,145.62503051757812,117.0,87.75791931152344,-27056.421875,1581.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4498596191406,308.9197692871094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7971015572547913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008089568000286,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1443176269531,297.1499938964844,293.1499938964844,0.2977044582366943,-5463.45849609375,304.1656799316406,0.8472721576690674,0.3790302574634552,0.3436700105667114,293.1245422363281,297.1499938964844,293.1499938964844,0.2577748000621795,-5136.5380859375,304.1611328125,0.8177766799926758,0.3380498886108398,0.3232174813747406,293.0873107910156,297.1499938964844,293.1499938964844,0.4079932868480682,-5444.83642578125,304.1620483398437,0.9228855967521667,0.4879120886325836,0.3425934612751007,293.078857421875,297.1499938964844,293.1499938964844,0.5601425766944885,-9428.62109375,304.1809997558594,0.9990000128746032,0.6336340308189392,0.5923702716827393,293.12664794921875,297.1499938964844,293.1499938964844,0.0638562738895416,-8142.29443359375,304.1537170410156,0.5612208843231201,0.1101389899849891,0.5126435160636902,291.01385498046875,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.11883544921875,291.01837158203125,1.0,0.4996418058872223,0.9127407073974608,0.9127407073974608,1.0,1.0,-2.5384881496429443,1.1561123132705688,1.3823758363723757,0.5773916244506836,0.0,0.0,1.0,135.66024780273438,105.0,104.43108367919922,-27033.779296875,1515.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5792541503906,309.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7983508706092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810224621091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1443176269531,297.1499938964844,293.1499938964844,0.2977044582366943,-5463.45849609375,304.1656799316406,0.8472721576690674,0.3790302574634552,0.3436700105667114,293.1245422363281,297.1499938964844,293.1499938964844,0.2577748000621795,-5136.5380859375,304.1611328125,0.8177766799926758,0.3380498886108398,0.3232174813747406,293.0873107910156,297.1499938964844,293.1499938964844,0.4079932868480682,-5444.83642578125,304.1620483398437,0.9228855967521667,0.4879120886325836,0.3425934612751007,293.078857421875,297.1499938964844,293.1499938964844,0.5601425766944885,-9428.62109375,304.1809997558594,0.9990000128746032,0.6336340308189392,0.5923702716827393,293.12664794921875,297.1499938964844,293.1499938964844,0.0638562738895416,-8142.29443359375,304.1537170410156,0.5612208843231201,0.1101389899849891,0.5126435160636902,291.01385498046875,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.11883544921875,291.01837158203125,1.0,0.4996418058872223,0.9127407073974608,0.9127407073974608,1.0,1.0,-2.5384881496429443,1.1561123132705688,1.3823758363723757,0.5773916244506836,0.0,0.0,1.0,135.66024780273438,105.0,104.43108367919922,-27033.779296875,1515.9727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5792541503906,309.05194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7983508706092834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000810224621091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485900878906,297.1499938964844,293.1499938964844,0.2953944504261017,-5428.72509765625,304.1670227050781,0.8521273732185364,0.3782586455345154,0.3428722321987152,293.1286926269531,297.1499938964844,293.1499938964844,0.2559567093849182,-5106.54638671875,304.16241455078125,0.8224773406982422,0.3375530838966369,0.322637528181076,293.0918884277344,297.1499938964844,293.1499938964844,0.4057789444923401,-5420.5478515625,304.16387939453125,0.9299660325050354,0.4878063499927521,0.342438131570816,293.0730895996094,297.1499938964844,293.1499938964844,0.5451841950416565,-9217.9052734375,304.2025451660156,0.9990000128746032,0.6356617212295532,0.5805962681770325,293.1289978027344,297.1499938964844,293.1499938964844,0.063265822827816,-8087.04638671875,304.15411376953125,0.5652596354484558,0.1099727824330329,0.5112724900245667,291.0678405761719,291.1499938964844,265.45880126953125,263.88525390625,280.5298767089844,293.1216125488281,291.07342529296875,1.0,0.4944546222686767,0.9116543531417848,0.9116543531417848,1.0,1.0,-2.520838737487793,1.1474483013153076,1.373390555381775,0.5726791620254517,0.0,0.0,1.0,131.3853302001953,105.0,128.15252685546875,-26972.59765625,1474.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.659423828125,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7986122369766235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008104899316094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1529235839844,297.1499938964844,293.1499938964844,0.2928118407726288,-5389.7607421875,304.16864013671875,0.8575226068496704,0.3774257600307464,0.3420128226280212,293.1329650878906,297.1499938964844,293.1499938964844,0.2538880109786987,-5072.3369140625,304.1639099121094,0.8275753259658813,0.3369863927364349,0.3219867348670959,293.0965270996094,297.1499938964844,293.1499938964844,0.4031916260719299,-5392.125,304.16607666015625,0.9376674890518188,0.4876312613487243,0.3422302305698395,293.0601806640625,297.1499938964844,293.1499938964844,0.5288427472114563,-8988.9208984375,304.22265625,0.9990000128746032,0.6391647458076477,0.568026602268219,293.1313171386719,297.1499938964844,293.1499938964844,0.0625970587134361,-8024.5595703125,304.15460205078125,0.5696556568145752,0.1097863391041755,0.5097556114196777,291.1303405761719,291.1499938964844,265.48443603515625,263.90484619140625,280.5505676269531,293.124755859375,291.13671875,1.0,0.4889220893383026,0.9106584787368774,0.9106584787368774,1.0,1.0,-2.50185227394104,1.1381393671035769,1.3637127876281738,0.567627489566803,0.0,0.0,1.0,126.90362548828124,93.0,151.29551696777344,-26911.25,1430.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521057128906,309.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7985747456550598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008104518637992,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614074707031,297.1499938964844,293.1499938964844,0.2869887351989746,-5301.587890625,304.172119140625,0.8701185584068298,0.375633180141449,0.3401488065719604,293.1415100097656,297.1499938964844,293.1499938964844,0.2491275817155838,-4993.408203125,304.1672058105469,0.8392131924629211,0.3356850445270538,0.3204981088638305,293.105712890625,297.1499938964844,293.1499938964844,0.3970839977264404,-5324.986328125,304.1708984375,0.9545769095420836,0.4871251285076141,0.3416826426982879,293.0182189941406,297.1499938964844,293.1499938964844,0.4926642775535583,-8483.33203125,304.2585754394531,0.9990000128746032,0.6499018669128418,0.5406472682952881,293.13531494140625,297.1499938964844,293.1499938964844,0.0611149035394191,-7886.31103515625,304.155517578125,0.5796886682510376,0.1094449162483215,0.5066367387771606,291.27606201171875,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,293.1351013183594,291.28375244140625,1.0,0.4769692122936249,0.9086666107177734,0.9086666107177734,1.0,1.0,-2.4605278968811035,1.1178958415985107,1.3426321744918823,0.5566490292549133,0.0,0.0,0.9748141765594482,117.45262908935548,111.0,192.3513641357422,-26775.076171875,1338.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,309.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,33099.546875,35280.0,0.0,0.0,0.7975784540176392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293401002883911,1.829367995262146,-2.780694558168761e-05,0.0,0.0008094407385215,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614074707031,297.1499938964844,293.1499938964844,0.2869887351989746,-5301.587890625,304.172119140625,0.8701185584068298,0.375633180141449,0.3401488065719604,293.1415100097656,297.1499938964844,293.1499938964844,0.2491275817155838,-4993.408203125,304.1672058105469,0.8392131924629211,0.3356850445270538,0.3204981088638305,293.105712890625,297.1499938964844,293.1499938964844,0.3970839977264404,-5324.986328125,304.1708984375,0.9545769095420836,0.4871251285076141,0.3416826426982879,293.0182189941406,297.1499938964844,293.1499938964844,0.4926642775535583,-8483.33203125,304.2585754394531,0.9990000128746032,0.6499018669128418,0.5406472682952881,293.13531494140625,297.1499938964844,293.1499938964844,0.0611149035394191,-7886.31103515625,304.155517578125,0.5796886682510376,0.1094449162483215,0.5066367387771606,291.27606201171875,291.1499938964844,265.5392150878906,263.9462585449219,280.59722900390625,293.1351013183594,291.28375244140625,1.0,0.4769692122936249,0.9086666107177734,0.9086666107177734,1.0,1.0,-2.4605278968811035,1.1178958415985107,1.3426321744918823,0.5566490292549133,0.0,0.0,0.9748141765594482,117.45262908935548,111.0,192.3513641357422,-26775.076171875,1338.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9687805175781,309.4704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,33099.546875,35280.0,0.0,0.0,0.7975784540176392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293401002883911,1.829367995262146,-2.780694558168761e-05,0.0,0.0008094407385215,0.0,0.0,683.4923706054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17022705078125,297.1499938964844,293.1499938964844,0.2815396785736084,-5219.36767578125,304.1737365722656,0.8710600137710571,0.3735564947128296,0.3383181989192962,293.1506652832031,297.1499938964844,293.1499938964844,0.2446439713239669,-4919.3388671875,304.1688537597656,0.8402454853057861,0.3340440988540649,0.3189920485019684,293.1152648925781,297.1499938964844,293.1499938964844,0.3913661241531372,-5262.71484375,304.17333984375,0.9569789171218872,0.4863092601299286,0.3411388099193573,292.9792785644531,297.1499938964844,293.1499938964844,0.4794473648071289,-8313.82421875,304.2430725097656,0.9990000128746032,0.661199688911438,0.5360097289085388,293.13916015625,297.1499938964844,293.1499938964844,0.0599287822842597,-7775.61376953125,304.1556396484375,0.5808073282241821,0.109039232134819,0.5047304630279541,291.4099426269531,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.14459228515625,291.4152526855469,1.0,0.4750122427940368,0.9066748023033142,0.9066748023033142,1.0,1.0,-2.4479663372039795,1.1117347478866575,1.336231708526611,0.5528236627578735,0.0,0.0,0.9305773973464966,115.69644165039062,129.0,177.94589233398438,-26814.677734375,1315.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,309.6712951660156,278.1499938964844,0.0,18000.0,313.3099975585937,35104.30859375,36000.0,0.0,0.0,0.7972446084022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8217123746871948,1.82174038887024,-2.8091204512747936e-05,0.0,0.0008091019699349,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17022705078125,297.1499938964844,293.1499938964844,0.2815396785736084,-5219.36767578125,304.1737365722656,0.8710600137710571,0.3735564947128296,0.3383181989192962,293.1506652832031,297.1499938964844,293.1499938964844,0.2446439713239669,-4919.3388671875,304.1688537597656,0.8402454853057861,0.3340440988540649,0.3189920485019684,293.1152648925781,297.1499938964844,293.1499938964844,0.3913661241531372,-5262.71484375,304.17333984375,0.9569789171218872,0.4863092601299286,0.3411388099193573,292.9792785644531,297.1499938964844,293.1499938964844,0.4794473648071289,-8313.82421875,304.2430725097656,0.9990000128746032,0.661199688911438,0.5360097289085388,293.13916015625,297.1499938964844,293.1499938964844,0.0599287822842597,-7775.61376953125,304.1556396484375,0.5808073282241821,0.109039232134819,0.5047304630279541,291.4099426269531,291.1499938964844,265.59844970703125,263.990478515625,280.6347351074219,293.14459228515625,291.4152526855469,1.0,0.4750122427940368,0.9066748023033142,0.9066748023033142,1.0,1.0,-2.4479663372039795,1.1117347478866575,1.336231708526611,0.5528236627578735,0.0,0.0,0.9305773973464966,115.69644165039062,129.0,177.94589233398438,-26814.677734375,1315.703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,309.6712951660156,278.1499938964844,0.0,18000.0,313.3099975585937,35104.30859375,36000.0,0.0,0.0,0.7972446084022522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8217123746871948,1.82174038887024,-2.8091204512747936e-05,0.0,0.0008091019699349,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.17889404296875,297.1499938964844,293.1499938964844,0.2779625952243805,-5166.7373046875,304.171630859375,0.8622093200683594,0.3712847828865051,0.3364750444889068,293.159912109375,297.1499938964844,293.1499938964844,0.2417361140251159,-4872.4765625,304.16729736328125,0.8323706388473511,0.3321520686149597,0.3174201548099518,293.12457275390625,297.1499938964844,293.1499938964844,0.3881693184375763,-5229.40283203125,304.170654296875,0.9476910829544068,0.4853007793426513,0.3405820429325104,292.9761657714844,297.1499938964844,293.1499938964844,0.4880110323429107,-8456.736328125,304.1971435546875,0.9990000128746032,0.6662333607673645,0.5496568083763123,293.1436462402344,297.1499938964844,293.1499938964844,0.059238314628601,-7713.07275390625,304.1548767089844,0.5741755366325378,0.1084057837724685,0.5029640793800354,291.4698486328125,291.1499938964844,265.6617736816406,264.03729248046875,280.6647033691406,293.151123046875,291.469482421875,1.0,0.4796262085437774,0.9049813747406006,0.9049813747406006,1.0,1.0,-2.4574530124664307,1.1162608861923218,1.3411922454833984,0.5550165176391602,0.0,0.0,0.8825424909591675,119.95111846923828,147.0,87.79877471923828,-26805.01171875,1345.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,309.7605285644531,278.1499938964844,0.0,18000.0,313.3099975585937,36767.34765625,36000.0,0.0,0.0,0.795426070690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7691227197647097,1.7691500186920166,-2.732056782406289e-05,0.0,0.0008072563796304,0.0,0.0,639.2672119140625,0.0,0.0,0.0,0.975483775138855,4.0,0.0,1.0
720720,293.17889404296875,297.1499938964844,293.1499938964844,0.2779625952243805,-5166.7373046875,304.171630859375,0.8622093200683594,0.3712847828865051,0.3364750444889068,293.159912109375,297.1499938964844,293.1499938964844,0.2417361140251159,-4872.4765625,304.16729736328125,0.8323706388473511,0.3321520686149597,0.3174201548099518,293.12457275390625,297.1499938964844,293.1499938964844,0.3881693184375763,-5229.40283203125,304.170654296875,0.9476910829544068,0.4853007793426513,0.3405820429325104,292.9761657714844,297.1499938964844,293.1499938964844,0.4880110323429107,-8456.736328125,304.1971435546875,0.9990000128746032,0.6662333607673645,0.5496568083763123,293.1436462402344,297.1499938964844,293.1499938964844,0.059238314628601,-7713.07275390625,304.1548767089844,0.5741755366325378,0.1084057837724685,0.5029640793800354,291.4698486328125,291.1499938964844,265.6617736816406,264.03729248046875,280.6647033691406,293.151123046875,291.469482421875,1.0,0.4796262085437774,0.9049813747406006,0.9049813747406006,1.0,1.0,-2.4574530124664307,1.1162608861923218,1.3411922454833984,0.5550165176391602,0.0,0.0,0.8825424909591675,119.95111846923828,147.0,87.79877471923828,-26805.01171875,1345.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38037109375,309.7605285644531,278.1499938964844,0.0,18000.0,313.3099975585937,36767.34765625,36000.0,0.0,0.0,0.795426070690155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7691227197647097,1.7691500186920166,-2.732056782406289e-05,0.0,0.0008072563796304,0.0,0.0,639.2672119140625,0.0,0.0,0.0,0.975483775138855,4.0,0.0,1.0
720780,293.18719482421875,297.1499938964844,293.1499938964844,0.2769476771354675,-5154.380859375,304.16607666015625,0.8478592038154602,0.3688698410987854,0.3346413671970367,293.1689453125,297.1499938964844,293.1499938964844,0.2410099059343338,-4863.068359375,304.1627197265625,0.8192216157913208,0.3300718367099762,0.3158116936683655,293.1332702636719,297.1499938964844,293.1499938964844,0.3885444402694702,-5236.47607421875,304.1631164550781,0.930586576461792,0.4841833412647247,0.3400509357452392,293.0094299316406,297.1499938964844,293.1499938964844,0.5140905976295471,-8845.0791015625,304.13787841796875,0.9990000128746032,0.6639670133590698,0.5755618214607239,293.1495666503906,297.1499938964844,293.1499938964844,0.0590248070657253,-7698.18603515625,304.15362548828125,0.5622362494468689,0.1073726937174797,0.5002829432487488,291.4267272949219,291.1499938964844,265.7288818359375,264.08648681640625,280.6906433105469,293.1557922363281,291.42333984375,1.0,0.488812118768692,0.9032878875732422,0.9032878875732422,1.0,1.0,-2.480571746826172,1.1274011135101318,1.3531705141067505,0.560829758644104,0.0,0.0,0.8478469252586365,128.480224609375,150.0,-26.311079025268555,-26728.71875,1409.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694274902344,309.7755126953125,278.1499938964844,0.0,18000.0,313.3099975585937,36940.09765625,36000.0,0.0,0.0,0.7928740382194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6830894947052002,1.6831151247024536,-2.5556077162036672e-05,0.0,0.0008046663133427,0.0,0.0,563.0992431640625,0.0,0.0,0.0,0.9352590441703796,4.0,0.0,1.0
720840,293.18719482421875,297.1499938964844,293.1499938964844,0.2769476771354675,-5154.380859375,304.16607666015625,0.8478592038154602,0.3688698410987854,0.3346413671970367,293.1689453125,297.1499938964844,293.1499938964844,0.2410099059343338,-4863.068359375,304.1627197265625,0.8192216157913208,0.3300718367099762,0.3158116936683655,293.1332702636719,297.1499938964844,293.1499938964844,0.3885444402694702,-5236.47607421875,304.1631164550781,0.930586576461792,0.4841833412647247,0.3400509357452392,293.0094299316406,297.1499938964844,293.1499938964844,0.5140905976295471,-8845.0791015625,304.13787841796875,0.9990000128746032,0.6639670133590698,0.5755618214607239,293.1495666503906,297.1499938964844,293.1499938964844,0.0590248070657253,-7698.18603515625,304.15362548828125,0.5622362494468689,0.1073726937174797,0.5002829432487488,291.4267272949219,291.1499938964844,265.7288818359375,264.08648681640625,280.6906433105469,293.1557922363281,291.42333984375,1.0,0.488812118768692,0.9032878875732422,0.9032878875732422,1.0,1.0,-2.480571746826172,1.1274011135101318,1.3531705141067505,0.560829758644104,0.0,0.0,0.8478469252586365,128.480224609375,150.0,-26.311079025268555,-26728.71875,1409.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694274902344,309.7755126953125,278.1499938964844,0.0,18000.0,313.3099975585937,36940.09765625,36000.0,0.0,0.0,0.7928740382194519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6830894947052002,1.6831151247024536,-2.5556077162036672e-05,0.0,0.0008046663133427,0.0,0.0,563.0992431640625,0.0,0.0,0.0,0.9352590441703796,4.0,0.0,1.0
720900,293.19110107421875,297.1499938964844,293.1499938964844,0.2767429649829864,-5152.76220703125,304.1635437011719,0.8416911959648132,0.3676307201385498,0.333673745393753,293.1732177734375,297.1499938964844,293.1499938964844,0.2408908903598785,-4862.41357421875,304.16064453125,0.8133084774017334,0.3289913237094879,0.3149435818195343,293.13726806640625,297.1499938964844,293.1499938964844,0.3892049193382263,-5245.04833984375,304.1595458984375,0.9230378270149232,0.4836070537567138,0.3397566080093384,293.0365600585937,297.1499938964844,293.1499938964844,0.5271948575973511,-9034.3388671875,304.11639404296875,0.9990000128746032,0.66042560338974,0.587215781211853,293.15289306640625,297.1499938964844,293.1499938964844,0.0588708333671093,-7687.41748046875,304.1532287597656,0.5566328167915344,0.1067221239209175,0.4982084035873413,291.3912353515625,291.1499938964844,265.76373291015625,264.11187744140625,280.7041931152344,293.15576171875,291.3880310058594,1.0,0.4924241006374359,0.9024412035942078,0.9024412035942078,1.0,1.0,-2.489532709121704,1.1316707134246826,1.3578619956970217,0.5632084608078003,0.0,0.0,0.8353315591812134,132.39764404296875,150.0,-58.04323959350586,-26680.8125,1438.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66094970703125,309.7864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,36856.2734375,35280.0,0.0,0.0,0.7897484302520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6452354192733765,1.645260214805603,-2.4772043616394512e-05,0.0,0.0008014942286536,0.0,0.0,531.2117919921875,0.0,0.0,0.0,0.9076344966888428,4.0,0.0,1.0
