time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720960,293.19488525390625,297.1499938964844,293.1499938964844,0.276728093624115,-5154.03466796875,304.1611022949219,0.8363291621208191,0.3663675487041473,0.332678735256195,293.1773681640625,297.1499938964844,293.1499938964844,0.2409277558326721,-4864.37158203125,304.1586303710937,0.8079385161399841,0.3278826177120209,0.3140424191951751,293.1411437988281,297.1499938964844,293.1499938964844,0.3901616930961609,-5256.796875,304.15606689453125,0.916553795337677,0.4830115735530853,0.3394455313682556,293.0659484863281,297.1499938964844,293.1499938964844,0.5396992564201355,-9212.0869140625,304.0998229980469,0.9990000128746032,0.6560907363891602,0.5974856019020081,293.1563415527344,297.1499938964844,293.1499938964844,0.058699395507574,-7675.6630859375,304.1529541015625,0.5515068769454956,0.1060075238347053,0.4957557916641235,291.3476867675781,291.1499938964844,265.7994079589844,264.1377868652344,280.7196350097656,293.1568908691406,291.3440246582031,1.0,0.4956240653991699,0.9012906551361084,0.9012906551361084,1.0,1.0,-2.4962754249572754,1.134857416152954,1.3614181280136108,0.5649059414863586,0.0,0.0,0.8264595866203308,135.86993408203125,153.0,-86.46772766113281,-26576.572265625,1461.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,36147.20703125,35280.0,0.0,0.0,0.7877472043037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6005948781967163,1.6006187200546265,-2.373181087023113e-05,0.0,0.000799463246949,0.0,0.0,493.2805786132813,0.0,0.0,0.0,0.8955934643745422,4.0,0.0,1.0
721020,293.2022399902344,297.1499938964844,293.1499938964844,0.275763601064682,-5141.2724609375,304.1590881347656,0.8266616463661194,0.363741785287857,0.330590546131134,293.1854248046875,297.1499938964844,293.1499938964844,0.2401579767465591,-4853.3740234375,304.1571044921875,0.7977471351623535,0.3255561590194702,0.3121264278888702,293.14862060546875,297.1499938964844,293.1499938964844,0.390857458114624,-5265.68798828125,304.1529846191406,0.905373990535736,0.4817201793193817,0.3387514650821686,293.1267395019531,297.1499938964844,293.1499938964844,0.5602539777755737,-9495.65625,304.0830383300781,0.9990000128746032,0.6458960771560669,0.6141954064369202,293.1630859375,297.1499938964844,293.1499938964844,0.0580035410821437,-7619.41064453125,304.15313720703125,0.5418829321861267,0.1044835671782493,0.4901628196239471,291.2958068847656,291.1499938964844,265.873046875,264.1910095214844,280.757080078125,293.16510009765625,291.2940673828125,1.0,0.5008739829063416,0.8989895582199097,0.8989895582199097,1.0,1.0,-2.504025936126709,1.138408899307251,1.365617036819458,0.5669082999229431,0.0,0.0,0.8108538389205933,142.24501037597656,156.0,-70.72462463378906,-26480.86328125,1498.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91607666015625,309.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35836.48828125,35280.0,0.0,0.0,0.7833461165428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5496158599853516,1.5496385097503662,-2.268633215862792e-05,0.0,0.0007949966820888,0.0,0.0,453.8433532714844,0.0,0.0,0.0,0.8716979622840881,4.0,0.0,1.0
721080,293.2022399902344,297.1499938964844,293.1499938964844,0.275763601064682,-5141.2724609375,304.1590881347656,0.8266616463661194,0.363741785287857,0.330590546131134,293.1854248046875,297.1499938964844,293.1499938964844,0.2401579767465591,-4853.3740234375,304.1571044921875,0.7977471351623535,0.3255561590194702,0.3121264278888702,293.14862060546875,297.1499938964844,293.1499938964844,0.390857458114624,-5265.68798828125,304.1529846191406,0.905373990535736,0.4817201793193817,0.3387514650821686,293.1267395019531,297.1499938964844,293.1499938964844,0.5602539777755737,-9495.65625,304.0830383300781,0.9990000128746032,0.6458960771560669,0.6141954064369202,293.1630859375,297.1499938964844,293.1499938964844,0.0580035410821437,-7619.41064453125,304.15313720703125,0.5418829321861267,0.1044835671782493,0.4901628196239471,291.2958068847656,291.1499938964844,265.873046875,264.1910095214844,280.757080078125,293.16510009765625,291.2940673828125,1.0,0.5008739829063416,0.8989895582199097,0.8989895582199097,1.0,1.0,-2.504025936126709,1.138408899307251,1.365617036819458,0.5669082999229431,0.0,0.0,0.8108538389205933,142.24501037597656,156.0,-70.72462463378906,-26480.86328125,1498.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91607666015625,309.8327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35836.48828125,35280.0,0.0,0.0,0.7833461165428162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5496158599853516,1.5496385097503662,-2.268633215862792e-05,0.0,0.0007949966820888,0.0,0.0,453.8433532714844,0.0,0.0,0.0,0.8716979622840881,4.0,0.0,1.0
721140,293.2091979980469,297.1499938964844,293.1499938964844,0.273616224527359,-5109.38720703125,304.1596984863281,0.8147221207618713,0.3610071837902069,0.3285050094127655,293.1930236816406,297.1499938964844,293.1499938964844,0.2383465319871902,-4824.1103515625,304.1578063964844,0.7852017283439636,0.3231198489665985,0.3102088868618011,293.1557922363281,297.1499938964844,293.1499938964844,0.3899073898792267,-5255.38623046875,304.1536560058594,0.8923259377479553,0.4803020656108856,0.3380507826805115,293.1659851074219,297.1499938964844,293.1499938964844,0.5550448894500732,-9406.310546875,304.1137390136719,0.9859146475791932,0.63846355676651,0.6069276332855225,293.16851806640625,297.1499938964844,293.1499938964844,0.0571079477667808,-7543.0537109375,304.1535949707031,0.5308254957199097,0.1030448228120803,0.485205203294754,291.2940368652344,291.1499938964844,265.949462890625,264.2459411621094,280.8080749511719,293.177978515625,291.2943115234375,1.0,0.5036534070968628,0.8966885209083557,0.8966885209083557,1.0,1.0,-2.4836747646331787,1.1283056735992432,1.355368971824646,0.5615050792694092,0.0,0.0,0.7922335863113403,150.05490112304688,159.0,-17.536243438720703,-26212.71875,1505.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,309.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,35857.08203125,34200.0,0.0,0.0,0.7781810760498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5008103847503662,1.5008320808410645,-2.1786931029055268e-05,0.0,0.0007897548493929,0.0,0.0,419.1967468261719,0.0,0.0,0.0,0.8339009284973145,4.0,0.0,1.0
721200,293.2091979980469,297.1499938964844,293.1499938964844,0.273616224527359,-5109.38720703125,304.1596984863281,0.8147221207618713,0.3610071837902069,0.3285050094127655,293.1930236816406,297.1499938964844,293.1499938964844,0.2383465319871902,-4824.1103515625,304.1578063964844,0.7852017283439636,0.3231198489665985,0.3102088868618011,293.1557922363281,297.1499938964844,293.1499938964844,0.3899073898792267,-5255.38623046875,304.1536560058594,0.8923259377479553,0.4803020656108856,0.3380507826805115,293.1659851074219,297.1499938964844,293.1499938964844,0.5550448894500732,-9406.310546875,304.1137390136719,0.9859146475791932,0.63846355676651,0.6069276332855225,293.16851806640625,297.1499938964844,293.1499938964844,0.0571079477667808,-7543.0537109375,304.1535949707031,0.5308254957199097,0.1030448228120803,0.485205203294754,291.2940368652344,291.1499938964844,265.949462890625,264.2459411621094,280.8080749511719,293.177978515625,291.2943115234375,1.0,0.5036534070968628,0.8966885209083557,0.8966885209083557,1.0,1.0,-2.4836747646331787,1.1283056735992432,1.355368971824646,0.5615050792694092,0.0,0.0,0.7922335863113403,150.05490112304688,159.0,-17.536243438720703,-26212.71875,1505.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0922241210937,309.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,35857.08203125,34200.0,0.0,0.0,0.7781810760498047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5008103847503662,1.5008320808410645,-2.1786931029055268e-05,0.0,0.0007897548493929,0.0,0.0,419.1967468261719,0.0,0.0,0.0,0.8339009284973145,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2714741826057434,-5077.7705078125,304.1601257324219,0.805584192276001,0.358090341091156,0.3261599838733673,293.2008056640625,297.1499938964844,293.1499938964844,0.2364856451749801,-4794.2421875,304.15838623046875,0.7760820984840393,0.3204550445079803,0.307989627122879,293.1631164550781,297.1499938964844,293.1499938964844,0.3890266716480255,-5246.02978515625,304.1540222167969,0.8832606673240662,0.4786671698093414,0.3371273875236511,293.1845703125,297.1499938964844,293.1499938964844,0.5524720549583435,-9361.6015625,304.1300048828125,0.9760912656784058,0.634270429611206,0.6027248501777649,293.1733093261719,297.1499938964844,293.1499938964844,0.0562092438340187,-7467.48095703125,304.1539306640625,0.522765576839447,0.1016077846288681,0.4798886179924011,291.28192138671875,291.1499938964844,266.0283508300781,264.3023681640625,280.8576354980469,293.1882019042969,291.2825622558594,1.0,0.5052499771118164,0.8945934772491455,0.8945934772491455,1.0,1.0,-2.4656436443328857,1.1193711757659912,1.346272587776184,0.5566188097000122,0.0,0.0,0.7760508060455322,155.595703125,162.0,-8.769694328308105,-25883.453125,1505.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3289794921875,310.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,34825.1875,34200.0,0.0,0.0,0.7715792655944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430899143218994,1.430919528007507,-2.030895666393917e-05,0.0,0.0007830548565834,0.0,0.0,369.8453369140625,0.0,0.0,0.0,0.8144833445549011,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2714741826057434,-5077.7705078125,304.1601257324219,0.805584192276001,0.358090341091156,0.3261599838733673,293.2008056640625,297.1499938964844,293.1499938964844,0.2364856451749801,-4794.2421875,304.15838623046875,0.7760820984840393,0.3204550445079803,0.307989627122879,293.1631164550781,297.1499938964844,293.1499938964844,0.3890266716480255,-5246.02978515625,304.1540222167969,0.8832606673240662,0.4786671698093414,0.3371273875236511,293.1845703125,297.1499938964844,293.1499938964844,0.5524720549583435,-9361.6015625,304.1300048828125,0.9760912656784058,0.634270429611206,0.6027248501777649,293.1733093261719,297.1499938964844,293.1499938964844,0.0562092438340187,-7467.48095703125,304.1539306640625,0.522765576839447,0.1016077846288681,0.4798886179924011,291.28192138671875,291.1499938964844,266.0283508300781,264.3023681640625,280.8576354980469,293.1882019042969,291.2825622558594,1.0,0.5052499771118164,0.8945934772491455,0.8945934772491455,1.0,1.0,-2.4656436443328857,1.1193711757659912,1.346272587776184,0.5566188097000122,0.0,0.0,0.7760508060455322,155.595703125,162.0,-8.769694328308105,-25883.453125,1505.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3289794921875,310.0069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,34825.1875,34200.0,0.0,0.0,0.7715792655944824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430899143218994,1.430919528007507,-2.030895666393917e-05,0.0,0.0007830548565834,0.0,0.0,369.8453369140625,0.0,0.0,0.0,0.8144833445549011,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2686735689640045,-5035.7255859375,304.1614074707031,0.7977502942085266,0.3550828993320465,0.3236793875694275,293.20831298828125,297.1499938964844,293.1499938964844,0.2339835911989212,-4753.38916015625,304.15972900390625,0.7685848474502563,0.3176412880420685,0.305570900440216,293.1701965332031,297.1499938964844,293.1499938964844,0.3872169256210327,-5226.18408203125,304.1556701660156,0.8760709166526794,0.4769010841846466,0.3360708057880401,293.19610595703125,297.1499938964844,293.1499938964844,0.5496076345443726,-9316.302734375,304.14129638671875,0.9680660963058472,0.6310442090034485,0.5997530817985535,293.1773986816406,297.1499938964844,293.1499938964844,0.055147498846054,-7377.01318359375,304.1543884277344,0.5161903500556946,0.1001856699585914,0.4744278192520141,291.2920227050781,291.1499938964844,266.1093139648437,264.3600769042969,280.9070129394531,293.1965637207031,291.2923278808594,1.0,0.5061933398246765,0.8924984931945801,0.8924984931945801,1.0,1.0,-2.448357343673706,1.1107937097549438,1.3375635147094729,0.5519489645957947,0.0,0.0,0.7563506364822388,159.99819946289062,165.0,5.790701866149902,-25612.341796875,1501.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751647949219,310.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,34838.20703125,34200.0,0.0,0.0,0.7639095783233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3732870817184448,1.373306393623352,-1.933085877681151e-05,0.0,0.0007752710953354,0.0,0.0,334.7188415527344,0.0,0.0,0.0,0.7881714701652527,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2686735689640045,-5035.7255859375,304.1614074707031,0.7977502942085266,0.3550828993320465,0.3236793875694275,293.20831298828125,297.1499938964844,293.1499938964844,0.2339835911989212,-4753.38916015625,304.15972900390625,0.7685848474502563,0.3176412880420685,0.305570900440216,293.1701965332031,297.1499938964844,293.1499938964844,0.3872169256210327,-5226.18408203125,304.1556701660156,0.8760709166526794,0.4769010841846466,0.3360708057880401,293.19610595703125,297.1499938964844,293.1499938964844,0.5496076345443726,-9316.302734375,304.14129638671875,0.9680660963058472,0.6310442090034485,0.5997530817985535,293.1773986816406,297.1499938964844,293.1499938964844,0.055147498846054,-7377.01318359375,304.1543884277344,0.5161903500556946,0.1001856699585914,0.4744278192520141,291.2920227050781,291.1499938964844,266.1093139648437,264.3600769042969,280.9070129394531,293.1965637207031,291.2923278808594,1.0,0.5061933398246765,0.8924984931945801,0.8924984931945801,1.0,1.0,-2.448357343673706,1.1107937097549438,1.3375635147094729,0.5519489645957947,0.0,0.0,0.7563506364822388,159.99819946289062,165.0,5.790701866149902,-25612.341796875,1501.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5751647949219,310.1192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,34838.20703125,34200.0,0.0,0.0,0.7639095783233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3732870817184448,1.373306393623352,-1.933085877681151e-05,0.0,0.0007752710953354,0.0,0.0,334.7188415527344,0.0,0.0,0.0,0.7881714701652527,4.0,0.0,1.0
721500,293.225830078125,297.1499938964844,293.1499938964844,0.2672909796237945,-5015.03271484375,304.1618347167969,0.7941747307777405,0.3535536825656891,0.3224053382873535,293.2119445800781,297.1499938964844,293.1499938964844,0.2327266186475753,-4732.923828125,304.1602478027344,0.7651799917221069,0.316188633441925,0.3043064773082733,293.173583984375,297.1499938964844,293.1499938964844,0.3863315284252167,-5216.57080078125,304.15625,0.8728725910186768,0.4759811162948608,0.3355073928833008,293.2007141113281,297.1499938964844,293.1499938964844,0.5483047366142273,-9296.4912109375,304.1452331542969,0.9643898010253906,0.6295536160469055,0.5984200239181519,293.1792297363281,297.1499938964844,293.1499938964844,0.054622147232294,-7332.56201171875,304.154541015625,0.5132300853729248,0.0994753539562225,0.4716614186763763,291.29473876953125,291.1499938964844,266.1504821777344,264.3893127441406,280.9318542480469,293.2003479003906,291.2948608398437,1.0,0.5065096616744995,0.8914510011672974,0.8914510011672974,1.0,1.0,-2.439705848693848,1.1064995527267456,1.3332061767578125,0.5496170520782471,0.0,0.0,0.7464211583137512,161.95809936523438,165.0,6.187234878540039,-25465.03125,1497.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7011413574219,310.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,34848.1953125,33120.0,0.0,0.0,0.7596697807312012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.343280553817749,1.343299388885498,-1.883812183223199e-05,0.0,0.0007709682686254,0.0,0.0,317.4276428222656,0.0,0.0,0.0,0.759625256061554,4.0,0.0,1.0
721560,293.2287902832031,297.1499938964844,293.1499938964844,0.2663973271846771,-5002.2431640625,304.16131591796875,0.7907541394233704,0.3520130515098572,0.3211143910884857,293.2154846191406,297.1499938964844,293.1499938964844,0.2318827211856842,-4719.7412109375,304.159912109375,0.761931300163269,0.3147104382514953,0.3030118346214294,293.17681884765625,297.1499938964844,293.1499938964844,0.3861438035964966,-5215.04052734375,304.15545654296875,0.8698546886444092,0.4750458896160126,0.334926962852478,293.204833984375,297.1499938964844,293.1499938964844,0.5479855537414551,-9291.3984375,304.1466369628906,0.960847020149231,0.6281031370162964,0.5971289873123169,293.18096923828125,297.1499938964844,293.1499938964844,0.0542208477854728,-7300.09716796875,304.1544494628906,0.5104219913482666,0.0987637341022491,0.4688724279403686,291.2759094238281,291.1499938964844,266.19207763671875,264.4188232421875,280.9566955566406,293.2039489746094,291.2749938964844,1.0,0.5067540407180786,0.8905308842658997,0.8905308842658997,1.0,1.0,-2.4310007095336914,1.1021887063980105,1.3288120031356812,0.5472836494445801,0.0,0.0,0.7398073673248291,163.8129425048828,168.0,-20.11249732971192,-25236.83203125,1494.437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8427429199219,310.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,33889.265625,33120.0,0.0,0.0,0.7550117373466492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2989389896392822,1.2989568710327148,-1.7909806047100574e-05,0.0,0.0007662409334443,0.0,0.0,290.49053955078125,0.0,0.0,0.0,0.7525225281715393,4.0,0.0,1.0
721620,293.2344055175781,297.1499938964844,293.1499938964844,0.2635492384433746,-4959.474609375,304.16229248046875,0.7842506170272827,0.3488804996013641,0.3184861838817596,293.2222900390625,297.1499938964844,293.1499938964844,0.229230597615242,-4676.4296875,304.1610412597656,0.7557737231254578,0.3116706013679504,0.3003387153148651,293.1830139160156,297.1499938964844,293.1499938964844,0.3842574954032898,-5194.49462890625,304.1567687988281,0.864212155342102,0.4731079041957855,0.333721250295639,293.2121887207031,297.1499938964844,293.1499938964844,0.5452775955200195,-9251.8876953125,304.1522521972656,0.9540159106254578,0.6252217888832092,0.5945967435836792,293.1841735839844,297.1499938964844,293.1499938964844,0.0531405247747898,-7209.08740234375,304.1547546386719,0.5051419734954834,0.097331166267395,0.4632215201854706,291.2810974121094,291.1499938964844,266.2762756347656,264.4784240722656,281.0068054199219,293.2107849121094,291.2811584472656,1.0,0.5070831775665283,0.888690710067749,0.888690710067749,1.0,1.0,-2.413352727890014,1.0934505462646484,1.3199023008346558,0.5425664186477661,0.0,0.0,0.7220906019210815,167.30641174316406,171.0,-0.3870789408683777,-24966.796875,1486.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11376953125,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33719.23828125,33120.0,0.0,0.0,0.7449798583984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2459007501602173,1.245917797088623,-1.7051726899808273e-05,0.0,0.0007560598896816,0.0,0.0,262.82940673828125,0.0,0.0,0.0,0.7284116744995117,4.0,0.0,1.0
721680,293.2344055175781,297.1499938964844,293.1499938964844,0.2635492384433746,-4959.474609375,304.16229248046875,0.7842506170272827,0.3488804996013641,0.3184861838817596,293.2222900390625,297.1499938964844,293.1499938964844,0.229230597615242,-4676.4296875,304.1610412597656,0.7557737231254578,0.3116706013679504,0.3003387153148651,293.1830139160156,297.1499938964844,293.1499938964844,0.3842574954032898,-5194.49462890625,304.1567687988281,0.864212155342102,0.4731079041957855,0.333721250295639,293.2121887207031,297.1499938964844,293.1499938964844,0.5452775955200195,-9251.8876953125,304.1522521972656,0.9540159106254578,0.6252217888832092,0.5945967435836792,293.1841735839844,297.1499938964844,293.1499938964844,0.0531405247747898,-7209.08740234375,304.1547546386719,0.5051419734954834,0.097331166267395,0.4632215201854706,291.2810974121094,291.1499938964844,266.2762756347656,264.4784240722656,281.0068054199219,293.2107849121094,291.2811584472656,1.0,0.5070831775665283,0.888690710067749,0.888690710067749,1.0,1.0,-2.413352727890014,1.0934505462646484,1.3199023008346558,0.5425664186477661,0.0,0.0,0.7220906019210815,167.30641174316406,171.0,-0.3870789408683777,-24966.796875,1486.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.11376953125,310.3262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,33719.23828125,33120.0,0.0,0.0,0.7449798583984375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2459007501602173,1.245917797088623,-1.7051726899808273e-05,0.0,0.0007560598896816,0.0,0.0,262.82940673828125,0.0,0.0,0.0,0.7284116744995117,4.0,0.0,1.0
721740,293.2396545410156,297.1499938964844,293.1499938964844,0.2607688903808594,-4917.8671875,304.1628112792969,0.7780429720878601,0.3456785976886749,0.3157872259616852,293.2287902832031,297.1499938964844,293.1499938964844,0.2265945374965667,-4633.50830078125,304.1617431640625,0.7499161958694458,0.3085193634033203,0.2975525557994842,293.1889343261719,297.1499938964844,293.1499938964844,0.3824562430381775,-5175.1083984375,304.1575012207031,0.858909547328949,0.4710739850997925,0.3324421346187591,293.21881103515625,297.1499938964844,293.1499938964844,0.5426602363586426,-9214.912109375,304.15582275390625,0.94734388589859,0.6223013997077942,0.59203040599823,293.1870422363281,297.1499938964844,293.1499938964844,0.0520731024444103,-7119.96875,304.1549377441406,0.5001671314239502,0.0958813279867172,0.4574680924415588,291.28057861328125,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21734619140625,291.2803649902344,1.0,0.5072592496871948,0.8868505954742432,0.8868505954742432,1.0,1.0,-2.3952322006225586,1.0844802856445312,1.3107519149780271,0.5377383828163147,0.0,0.0,0.7046678066253662,170.62771606445312,174.0,-1.4717286825180054,-24650.509765625,1476.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3671875,310.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,33692.375,32040.0,0.0,0.0,0.7340742349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911746263504028,1.1911909580230713,-1.623575371922925e-05,0.0,0.0007449920522049,0.0,0.0,236.70278930664065,0.0,0.0,0.0,0.6893522143363953,4.0,0.0,1.0
721800,293.2396545410156,297.1499938964844,293.1499938964844,0.2607688903808594,-4917.8671875,304.1628112792969,0.7780429720878601,0.3456785976886749,0.3157872259616852,293.2287902832031,297.1499938964844,293.1499938964844,0.2265945374965667,-4633.50830078125,304.1617431640625,0.7499161958694458,0.3085193634033203,0.2975525557994842,293.1889343261719,297.1499938964844,293.1499938964844,0.3824562430381775,-5175.1083984375,304.1575012207031,0.858909547328949,0.4710739850997925,0.3324421346187591,293.21881103515625,297.1499938964844,293.1499938964844,0.5426602363586426,-9214.912109375,304.15582275390625,0.94734388589859,0.6223013997077942,0.59203040599823,293.1870422363281,297.1499938964844,293.1499938964844,0.0520731024444103,-7119.96875,304.1549377441406,0.5001671314239502,0.0958813279867172,0.4574680924415588,291.28057861328125,291.1499938964844,266.3616027832031,264.5386962890625,281.0575561523437,293.21734619140625,291.2803649902344,1.0,0.5072592496871948,0.8868505954742432,0.8868505954742432,1.0,1.0,-2.3952322006225586,1.0844802856445312,1.3107519149780271,0.5377383828163147,0.0,0.0,0.7046678066253662,170.62771606445312,174.0,-1.4717286825180054,-24650.509765625,1476.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3671875,310.4232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,33692.375,32040.0,0.0,0.0,0.7340742349624634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1911746263504028,1.1911909580230713,-1.623575371922925e-05,0.0,0.0007449920522049,0.0,0.0,236.70278930664065,0.0,0.0,0.0,0.6893522143363953,4.0,0.0,1.0
721860,293.2444763183594,297.1499938964844,293.1499938964844,0.258427083492279,-4883.30419921875,304.1625671386719,0.7720727324485779,0.34242644906044,0.3130366206169128,293.2349853515625,297.1499938964844,293.1499938964844,0.2242916226387024,-4596.46337890625,304.1617431640625,0.7442821264266968,0.3052695691585541,0.29466712474823,293.1944274902344,297.1499938964844,293.1499938964844,0.3812913596630096,-5163.0556640625,304.1571044921875,0.8538686037063599,0.4689719676971435,0.3311094343662262,293.2247314453125,297.1499938964844,293.1499938964844,0.540915310382843,-9191.091796875,304.156982421875,0.9407913088798524,0.6193555593490601,0.5894342660903931,293.1896667480469,297.1499938964844,293.1499938964844,0.0511056035757064,-7040.8779296875,304.1549377441406,0.4953932464122772,0.0944121479988098,0.4516107439994812,291.2580871582031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2235717773437,291.2585754394531,1.0,0.5073331594467163,0.8850781917572021,0.8850781917572021,1.0,1.0,-2.3767056465148926,1.0753161907196045,1.301389455795288,0.532822847366333,0.0,0.0,0.6925763487815857,173.8412322998047,177.0,-11.110251426696776,-24284.658203125,1466.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6279296875,310.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,32535.107421875,32040.0,0.0,0.0,0.7220644354820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321711540222168,1.1321862936019895,-1.5141587027756032e-05,0.0,0.0007328036008402,0.0,0.0,208.1106719970703,0.0,0.0,0.0,0.6757140159606934,4.0,0.0,1.0
721920,293.2444763183594,297.1499938964844,293.1499938964844,0.258427083492279,-4883.30419921875,304.1625671386719,0.7720727324485779,0.34242644906044,0.3130366206169128,293.2349853515625,297.1499938964844,293.1499938964844,0.2242916226387024,-4596.46337890625,304.1617431640625,0.7442821264266968,0.3052695691585541,0.29466712474823,293.1944274902344,297.1499938964844,293.1499938964844,0.3812913596630096,-5163.0556640625,304.1571044921875,0.8538686037063599,0.4689719676971435,0.3311094343662262,293.2247314453125,297.1499938964844,293.1499938964844,0.540915310382843,-9191.091796875,304.156982421875,0.9407913088798524,0.6193555593490601,0.5894342660903931,293.1896667480469,297.1499938964844,293.1499938964844,0.0511056035757064,-7040.8779296875,304.1549377441406,0.4953932464122772,0.0944121479988098,0.4516107439994812,291.2580871582031,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2235717773437,291.2585754394531,1.0,0.5073331594467163,0.8850781917572021,0.8850781917572021,1.0,1.0,-2.3767056465148926,1.0753161907196045,1.301389455795288,0.532822847366333,0.0,0.0,0.6925763487815857,173.8412322998047,177.0,-11.110251426696776,-24284.658203125,1466.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6279296875,310.5033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,32535.107421875,32040.0,0.0,0.0,0.7220644354820251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1321711540222168,1.1321862936019895,-1.5141587027756032e-05,0.0,0.0007328036008402,0.0,0.0,208.1106719970703,0.0,0.0,0.0,0.6757140159606934,4.0,0.0,1.0
721980,293.2490539550781,297.1499938964844,293.1499938964844,0.2555315494537353,-4839.755859375,304.1631774902344,0.7662776112556458,0.3391079604625702,0.3102276027202606,293.24090576171875,297.1499938964844,293.1499938964844,0.2214648723602295,-4550.20361328125,304.1625366210937,0.7387961745262146,0.3019143044948578,0.291681706905365,293.19970703125,297.1499938964844,293.1499938964844,0.3793125450611114,-5141.6875,304.1579895019531,0.8490071296691895,0.4667741358280182,0.3297134339809418,293.2303466796875,297.1499938964844,293.1499938964844,0.5380369424819946,-9151.3681640625,304.1593933105469,0.9343083500862122,0.6163285374641418,0.5867723822593689,293.1920471191406,297.1499938964844,293.1499938964844,0.0499873869121074,-6948.14013671875,304.1551513671875,0.490714818239212,0.0929220840334892,0.4456514716148376,291.2582702636719,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2296447753906,291.25799560546875,1.0,0.5073322057723999,0.8833058476448059,0.8833058476448059,1.0,1.0,-2.3577117919921875,1.0659226179122925,1.2917890548706057,0.5278016924858093,0.0,0.0,0.6779639720916748,176.9984588623047,165.0,-5.615468978881836,-23963.3203125,1455.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8457336425781,310.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,32499.564453125,32040.0,0.0,0.0,0.7095270752906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868196487426758,1.086834192276001,-1.4522447600029407e-05,0.0,0.0007200798136182,0.0,0.0,189.70166015625,0.0,0.0,0.0,0.6562177538871765,4.0,0.0,1.0
722040,293.2490539550781,297.1499938964844,293.1499938964844,0.2555315494537353,-4839.755859375,304.1631774902344,0.7662776112556458,0.3391079604625702,0.3102276027202606,293.24090576171875,297.1499938964844,293.1499938964844,0.2214648723602295,-4550.20361328125,304.1625366210937,0.7387961745262146,0.3019143044948578,0.291681706905365,293.19970703125,297.1499938964844,293.1499938964844,0.3793125450611114,-5141.6875,304.1579895019531,0.8490071296691895,0.4667741358280182,0.3297134339809418,293.2303466796875,297.1499938964844,293.1499938964844,0.5380369424819946,-9151.3681640625,304.1593933105469,0.9343083500862122,0.6163285374641418,0.5867723822593689,293.1920471191406,297.1499938964844,293.1499938964844,0.0499873869121074,-6948.14013671875,304.1551513671875,0.490714818239212,0.0929220840334892,0.4456514716148376,291.2582702636719,291.1499938964844,266.5342712402344,264.6604309082031,281.16021728515625,293.2296447753906,291.25799560546875,1.0,0.5073322057723999,0.8833058476448059,0.8833058476448059,1.0,1.0,-2.3577117919921875,1.0659226179122925,1.2917890548706057,0.5278016924858093,0.0,0.0,0.6779639720916748,176.9984588623047,165.0,-5.615468978881836,-23963.3203125,1455.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8457336425781,310.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,32499.564453125,32040.0,0.0,0.0,0.7095270752906799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868196487426758,1.086834192276001,-1.4522447600029407e-05,0.0,0.0007200798136182,0.0,0.0,189.70166015625,0.0,0.0,0.0,0.6562177538871765,4.0,0.0,1.0
722100,293.2511291503906,297.1499938964844,293.1499938964844,0.2540172636508941,-4816.94287109375,304.1635437011719,0.7654116153717041,0.3374426662921905,0.3087227046489715,293.24371337890625,297.1499938964844,293.1499938964844,0.2199682593345642,-4525.66748046875,304.1629638671875,0.7378595471382141,0.3002106249332428,0.2900669276714325,293.20220947265625,297.1499938964844,293.1499938964844,0.3782502710819244,-5130.21533203125,304.1584777832031,0.8487589955329895,0.4656566381454468,0.3289294242858886,293.2329406738281,297.1499938964844,293.1499938964844,0.5365233421325684,-9130.607421875,304.1604309082031,0.9339495897293092,0.6148008108139038,0.5853296518325806,293.193115234375,297.1499938964844,293.1499938964844,0.0493524074554443,-6895.6572265625,304.1553649902344,0.4896237850189209,0.092180885374546,0.4422283470630646,291.2567749023437,291.1499938964844,266.57763671875,264.69097900390625,281.1864318847656,293.2325744628906,291.256591796875,1.0,0.5053521394729614,0.8824197053909302,0.8824197053909302,1.0,1.0,-2.3471789360046387,1.0607174634933472,1.286461591720581,0.5250469446182251,0.0,0.0,0.6709991097450256,176.2662353515625,165.0,-4.68781042098999,-23792.654296875,1439.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9418029785156,310.6068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,32479.486328125,30960.0,0.0,0.0,0.703076183795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.065509796142578,1.065523982048035,-1.4239386473491322e-05,0.0,0.0007135329651646,0.0,0.0,181.4727783203125,0.0,0.0,0.0,0.6321520805358887,4.0,0.0,1.0
722160,293.25299072265625,297.1499938964844,293.1499938964844,0.2529819011688232,-4801.9755859375,304.1629638671875,0.7657139301300049,0.3357958495616913,0.3071780800819397,293.2463684082031,297.1499938964844,293.1499938964844,0.2188676297664642,-4508.22021484375,304.1626281738281,0.7379552125930786,0.2985057234764099,0.2883941233158111,293.2044677734375,297.1499938964844,293.1499938964844,0.3778989315032959,-5127.02197265625,304.1575622558594,0.8497692346572876,0.4645480811595917,0.3281075358390808,293.2352905273437,297.1499938964844,293.1499938964844,0.5360032916069031,-9124.4189453125,304.15948486328125,0.9352701902389526,0.6132855415344238,0.5838375687599182,293.19403076171875,297.1499938964844,293.1499938964844,0.0488130785524845,-6852.71630859375,304.1553649902344,0.4892743527889251,0.091457188129425,0.4386180639266968,291.2321472167969,291.1499938964844,266.6209716796875,264.72149658203125,281.21270751953125,293.2353210449219,291.2308349609375,1.0,0.5026063919067383,0.8815725445747375,0.8815725445747375,1.0,1.0,-2.336197853088379,1.05530047416687,1.2808973789215088,0.5221694707870483,0.0,0.0,0.6678704023361206,174.20396423339844,153.0,-32.66953659057617,-23535.3984375,1417.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0464782714844,310.6040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,31477.17578125,30960.0,0.0,0.0,0.6963416337966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.033297061920166,1.0333106517791748,-1.360216447210405e-05,0.0,0.0007066982798278,0.0,0.0,167.48016357421875,0.0,0.0,0.0,0.6307806372642517,4.0,0.0,1.0
722220,293.2562255859375,297.1499938964844,293.1499938964844,0.2495996505022049,-4750.5439453125,304.16424560546875,0.7686607837677002,0.3325320184230804,0.3040340840816498,293.2511901855469,297.1499938964844,293.1499938964844,0.2154807448387146,-4452.19580078125,304.1640319824219,0.7401978373527527,0.2950841188430786,0.284944474697113,293.2085876464844,297.1499938964844,293.1499938964844,0.3752589821815491,-5098.14501953125,304.159423828125,0.8543382883071899,0.4623320400714874,0.3264024257659912,293.2395935058594,297.1499938964844,293.1499938964844,0.532305896282196,-9073.3369140625,304.1624450683594,0.9412240386009216,0.6102504730224609,0.5807729959487915,293.1954040527344,297.1499938964844,293.1499938964844,0.0473644994199276,-6732.876953125,304.156005859375,0.4900916814804077,0.0900632590055465,0.4311780929565429,291.239013671875,291.1499938964844,266.7074584960937,264.782470703125,281.26531982421875,293.240478515625,291.2388610839844,1.0,0.4953613579273224,0.8798782825469971,0.8798782825469971,1.0,1.0,-2.3136110305786133,1.0441627502441406,1.2694483995437622,0.516266942024231,0.0,0.0,0.655604898929596,167.61595153808594,141.0,-3.845436334609986,-23227.6953125,1363.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2143859863281,310.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31331.61328125,30960.0,0.0,0.0,0.6827211380004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002752542495728,1.0002883672714231,-1.3161463357391767e-05,0.0,0.0006928751827217,0.0,0.0,155.6918487548828,0.0,0.0,0.0,0.6163763999938965,4.0,0.0,1.0
722280,293.2562255859375,297.1499938964844,293.1499938964844,0.2495996505022049,-4750.5439453125,304.16424560546875,0.7686607837677002,0.3325320184230804,0.3040340840816498,293.2511901855469,297.1499938964844,293.1499938964844,0.2154807448387146,-4452.19580078125,304.1640319824219,0.7401978373527527,0.2950841188430786,0.284944474697113,293.2085876464844,297.1499938964844,293.1499938964844,0.3752589821815491,-5098.14501953125,304.159423828125,0.8543382883071899,0.4623320400714874,0.3264024257659912,293.2395935058594,297.1499938964844,293.1499938964844,0.532305896282196,-9073.3369140625,304.1624450683594,0.9412240386009216,0.6102504730224609,0.5807729959487915,293.1954040527344,297.1499938964844,293.1499938964844,0.0473644994199276,-6732.876953125,304.156005859375,0.4900916814804077,0.0900632590055465,0.4311780929565429,291.239013671875,291.1499938964844,266.7074584960937,264.782470703125,281.26531982421875,293.240478515625,291.2388610839844,1.0,0.4953613579273224,0.8798782825469971,0.8798782825469971,1.0,1.0,-2.3136110305786133,1.0441627502441406,1.2694483995437622,0.516266942024231,0.0,0.0,0.655604898929596,167.61595153808594,141.0,-3.845436334609986,-23227.6953125,1363.8487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2143859863281,310.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31331.61328125,30960.0,0.0,0.0,0.6827211380004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002752542495728,1.0002883672714231,-1.3161463357391767e-05,0.0,0.0006928751827217,0.0,0.0,155.6918487548828,0.0,0.0,0.0,0.6163763999938965,4.0,0.0,1.0
722340,293.2589111328125,297.1499938964844,293.1499938964844,0.2463655024766922,-4701.56591796875,304.1648864746094,0.7739769220352173,0.3292943835258484,0.3008363842964172,293.2555236816406,297.1499938964844,293.1499938964844,0.2121759802103042,-4397.6787109375,304.16485595703125,0.744504988193512,0.2916401624679565,0.2813921272754669,293.21221923828125,297.1499938964844,293.1499938964844,0.3728079795837402,-5071.66162109375,304.1603698730469,0.8615401983261108,0.4601102471351623,0.3246310353279114,293.2434387207031,297.1499938964844,293.1499938964844,0.5288566946983337,-9026.4326171875,304.1640319824219,0.9502936005592346,0.6071996092796326,0.5776069164276123,293.1963195800781,297.1499938964844,293.1499938964844,0.045940238982439,-6616.18212890625,304.1563720703125,0.4924270212650299,0.0887252986431121,0.4236245155334472,291.2369079589844,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.244140625,291.2366638183594,1.0,0.48654505610466,0.8781840801239014,0.8781840801239014,1.0,1.0,-2.290498733520508,1.032767653465271,1.2577309608459473,0.5102503299713135,0.0,0.0,0.6441652774810791,158.9398193359375,129.0,-3.226693153381348,-22871.07421875,1302.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34112548828125,310.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31295.220703125,29880.0,0.0,0.0,0.6689290404319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659332633018494,0.9659460186958312,-1.274319856747752e-05,0.0,0.0006788779282942,0.0,0.0,144.31492614746094,0.0,0.0,0.0,0.5871908068656921,4.0,0.0,1.0
722400,293.2589111328125,297.1499938964844,293.1499938964844,0.2463655024766922,-4701.56591796875,304.1648864746094,0.7739769220352173,0.3292943835258484,0.3008363842964172,293.2555236816406,297.1499938964844,293.1499938964844,0.2121759802103042,-4397.6787109375,304.16485595703125,0.744504988193512,0.2916401624679565,0.2813921272754669,293.21221923828125,297.1499938964844,293.1499938964844,0.3728079795837402,-5071.66162109375,304.1603698730469,0.8615401983261108,0.4601102471351623,0.3246310353279114,293.2434387207031,297.1499938964844,293.1499938964844,0.5288566946983337,-9026.4326171875,304.1640319824219,0.9502936005592346,0.6071996092796326,0.5776069164276123,293.1963195800781,297.1499938964844,293.1499938964844,0.045940238982439,-6616.18212890625,304.1563720703125,0.4924270212650299,0.0887252986431121,0.4236245155334472,291.2369079589844,291.1499938964844,266.7933959960937,264.8431091308594,281.3172302246094,293.244140625,291.2366638183594,1.0,0.48654505610466,0.8781840801239014,0.8781840801239014,1.0,1.0,-2.290498733520508,1.032767653465271,1.2577309608459473,0.5102503299713135,0.0,0.0,0.6441652774810791,158.9398193359375,129.0,-3.226693153381348,-22871.07421875,1302.4857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34112548828125,310.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31295.220703125,29880.0,0.0,0.0,0.6689290404319763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9659332633018494,0.9659460186958312,-1.274319856747752e-05,0.0,0.0006788779282942,0.0,0.0,144.31492614746094,0.0,0.0,0.0,0.5871908068656921,4.0,0.0,1.0
722460,293.2611389160156,297.1499938964844,293.1499938964844,0.243522360920906,-4658.8935546875,304.164794921875,0.7812507152557373,0.3260818421840668,0.2976174354553222,293.25946044921875,297.1499938964844,293.1499938964844,0.2091622650623321,-4348.2890625,304.1650390625,0.7505266666412354,0.2881714999675751,0.2777700424194336,293.2153625488281,297.1499938964844,293.1499938964844,0.3709268271923065,-5051.77587890625,304.16021728515625,0.870990514755249,0.4578954577445984,0.3228289484977722,293.24676513671875,297.1499938964844,293.1499938964844,0.5262044072151184,-8991.1640625,304.1640319824219,0.9614707231521606,0.6041626930236816,0.5744030475616455,293.1969299316406,297.1499938964844,293.1499938964844,0.0446048602461814,-6508.37744140625,304.156494140625,0.4959685802459717,0.0874255746603012,0.4160312414169311,291.2149963378906,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2472839355469,291.2159729003906,1.0,0.476723313331604,0.8766033053398132,0.8766033053398132,1.0,1.0,-2.2671470642089844,1.0212639570236206,1.2458831071853638,0.5042070746421814,0.0,0.0,0.6379870772361755,149.0595703125,117.0,-7.956748008728027,-22481.1875,1237.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4576110839844,310.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30147.228515625,29880.0,0.0,0.0,0.6547471284866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296931028366088,0.9297052025794984,-1.2066413546563126e-05,0.0,0.0006644850946031,0.0,0.0,130.8768768310547,0.0,0.0,0.0,0.5837252736091614,4.0,0.0,1.0
722520,293.2611389160156,297.1499938964844,293.1499938964844,0.243522360920906,-4658.8935546875,304.164794921875,0.7812507152557373,0.3260818421840668,0.2976174354553222,293.25946044921875,297.1499938964844,293.1499938964844,0.2091622650623321,-4348.2890625,304.1650390625,0.7505266666412354,0.2881714999675751,0.2777700424194336,293.2153625488281,297.1499938964844,293.1499938964844,0.3709268271923065,-5051.77587890625,304.16021728515625,0.870990514755249,0.4578954577445984,0.3228289484977722,293.24676513671875,297.1499938964844,293.1499938964844,0.5262044072151184,-8991.1640625,304.1640319824219,0.9614707231521606,0.6041626930236816,0.5744030475616455,293.1969299316406,297.1499938964844,293.1499938964844,0.0446048602461814,-6508.37744140625,304.156494140625,0.4959685802459717,0.0874255746603012,0.4160312414169311,291.2149963378906,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2472839355469,291.2159729003906,1.0,0.476723313331604,0.8766033053398132,0.8766033053398132,1.0,1.0,-2.2671470642089844,1.0212639570236206,1.2458831071853638,0.5042070746421814,0.0,0.0,0.6379870772361755,149.0595703125,117.0,-7.956748008728027,-22481.1875,1237.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4576110839844,310.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30147.228515625,29880.0,0.0,0.0,0.6547471284866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296931028366088,0.9297052025794984,-1.2066413546563126e-05,0.0,0.0006644850946031,0.0,0.0,130.8768768310547,0.0,0.0,0.0,0.5837252736091614,4.0,0.0,1.0
722580,293.2631225585937,297.1499938964844,293.1499938964844,0.2401700764894485,-4607.80029296875,304.1654052734375,0.7903191447257996,0.3228652477264404,0.2943740785121918,293.2630920410156,297.1499938964844,293.1499938964844,0.205674335360527,-4290.33349609375,304.1658020019531,0.7581818103790283,0.284659743309021,0.2740838825702667,293.2182922363281,297.1499938964844,293.1499938964844,0.3682529032230377,-5022.78759765625,304.1612243652344,0.8825645446777344,0.4556471705436706,0.3209896087646484,293.2498474121094,297.1499938964844,293.1499938964844,0.5224513411521912,-8940.1357421875,304.1655578613281,0.973939836025238,0.6010833978652954,0.5711438059806824,293.1973571777344,297.1499938964844,293.1499938964844,0.0431425087153911,-6389.07861328125,304.1567687988281,0.5006449818611145,0.0861532390117645,0.4084455668926239,291.21697998046875,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2501525878906,291.2168273925781,1.0,0.466214120388031,0.8750225305557251,0.8750225305557251,1.0,1.0,-2.2435877323150635,1.00965678691864,1.233931064605713,0.4981407523155212,0.0,0.0,0.6286842226982117,138.50146484375,105.0,-3.518066644668579,-22127.9609375,1170.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51666259765625,310.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,30131.673828125,29880.0,0.0,0.0,0.6407946944236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026603698730468,0.9026721119880676,-1.176210389530752e-05,0.0,0.0006503251497633,0.0,0.0,122.95714569091795,0.0,0.0,0.0,0.5727971196174622,4.0,0.0,1.0
722640,293.2631225585937,297.1499938964844,293.1499938964844,0.2401700764894485,-4607.80029296875,304.1654052734375,0.7903191447257996,0.3228652477264404,0.2943740785121918,293.2630920410156,297.1499938964844,293.1499938964844,0.205674335360527,-4290.33349609375,304.1658020019531,0.7581818103790283,0.284659743309021,0.2740838825702667,293.2182922363281,297.1499938964844,293.1499938964844,0.3682529032230377,-5022.78759765625,304.1612243652344,0.8825645446777344,0.4556471705436706,0.3209896087646484,293.2498474121094,297.1499938964844,293.1499938964844,0.5224513411521912,-8940.1357421875,304.1655578613281,0.973939836025238,0.6010833978652954,0.5711438059806824,293.1973571777344,297.1499938964844,293.1499938964844,0.0431425087153911,-6389.07861328125,304.1567687988281,0.5006449818611145,0.0861532390117645,0.4084455668926239,291.21697998046875,291.1499938964844,266.9623107910156,264.9628295898437,281.4197082519531,293.2501525878906,291.2168273925781,1.0,0.466214120388031,0.8750225305557251,0.8750225305557251,1.0,1.0,-2.2435877323150635,1.00965678691864,1.233931064605713,0.4981407523155212,0.0,0.0,0.6286842226982117,138.50146484375,105.0,-3.518066644668579,-22127.9609375,1170.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.51666259765625,310.6588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,30131.673828125,29880.0,0.0,0.0,0.6407946944236755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9026603698730468,0.9026721119880676,-1.176210389530752e-05,0.0,0.0006503251497633,0.0,0.0,122.95714569091795,0.0,0.0,0.0,0.5727971196174622,4.0,0.0,1.0
