time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722700,293.2640075683594,297.1499938964844,293.1499938964844,0.2385165095329284,-4582.58984375,304.1656188964844,0.7955385446548462,0.3212579488754272,0.2927466630935669,293.26483154296875,297.1499938964844,293.1499938964844,0.2039358019828796,-4261.41357421875,304.1661071777344,0.7626622319221497,0.2828876376152038,0.2722190022468567,293.2196350097656,297.1499938964844,293.1499938964844,0.3669371306896209,-5008.5654296875,304.1615905761719,0.8891748189926147,0.4545150697231293,0.3200587034225464,293.25128173828125,297.1499938964844,293.1499938964844,0.520602822303772,-8915.111328125,304.16607666015625,0.9804583191871644,0.5995357036590576,0.5694979429244995,293.1974792480469,297.1499938964844,293.1499938964844,0.0424182601273059,-6330.169921875,304.1568603515625,0.5034443140029907,0.0855246111750602,0.4046599566936493,291.2164306640625,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.2514953613281,291.2162170410156,1.0,0.4607599377632141,0.8742321729660034,0.8742321729660034,1.0,1.0,-2.231750965118408,1.003824234008789,1.2279267311096191,0.4951045215129852,0.0,0.0,0.6243109703063965,133.06407165527344,105.0,-2.824044704437256,-21952.005859375,1136.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5306701660156,310.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,30118.7421875,28800.0,0.0,0.0,0.6339053511619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904720544815063,0.8904836773872375,-1.1626462764979806e-05,0.0,0.0006433333619497,0.0,0.0,119.49504852294922,0.0,0.0,0.0,0.5528892278671265,4.0,0.0,1.0
722760,293.2648010253906,297.1499938964844,293.1499938964844,0.2374182343482971,-4566.5576171875,304.1647644042969,0.8012338876724243,0.3196549713611603,0.2911179363727569,293.2664794921875,297.1499938964844,293.1499938964844,0.2026620805263519,-4240.89111328125,304.1654663085937,0.7676168084144592,0.2811067998409271,0.2703417539596557,293.2209167480469,297.1499938964844,293.1499938964844,0.3664612770080566,-5004.1494140625,304.16033935546875,0.8963611721992493,0.453384667634964,0.3191235661506653,293.2525939941406,297.1499938964844,293.1499938964844,0.519917905330658,-8907.150390625,304.1643981933594,0.9870650172233582,0.5979933738708496,0.5678473711013794,293.1976013183594,297.1499938964844,293.1499938964844,0.0418332740664482,-6284.4013671875,304.1566772460937,0.5065894722938538,0.0849000215530395,0.4008804261684418,291.1893920898437,291.1499938964844,267.04461669921875,265.02154541015625,281.4701232910156,293.2527770996094,291.1877746582031,1.0,0.455196350812912,0.8734895586967468,0.8734895586967468,1.0,1.0,-2.2198944091796875,0.9979854226112366,1.2219089269638062,0.492075115442276,0.0,0.0,0.6242416501045227,127.55827331542967,93.0,-34.843017578125,-21690.759765625,1103.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.55279541015625,310.5847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29115.220703125,28800.0,0.0,0.0,0.6269010305404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686524033546448,0.8686635494232178,-1.1166433978360146e-05,0.0,0.000636224867776,0.0,0.0,111.73353576660156,0.0,0.0,0.0,0.5559056401252747,4.0,0.0,1.0
722820,293.26629638671875,297.1499938964844,293.1499938964844,0.2338814437389373,-4512.0947265625,304.1657409667969,0.8136465549468994,0.3164462745189667,0.2878645062446594,293.2696533203125,297.1499938964844,293.1499938964844,0.1989407539367675,-4178.39306640625,304.16650390625,0.7788709998130798,0.2775125205516815,0.2665586769580841,293.2232971191406,297.1499938964844,293.1499938964844,0.3634516298770904,-4971.189453125,304.1618957519531,0.9128078818321228,0.4511030912399292,0.317247986793518,293.2550048828125,297.1499938964844,293.1499938964844,0.5147689580917358,-8834.744140625,304.1684265136719,0.9990000128746032,0.5949081182479858,0.5634613633155823,293.19775390625,297.1499938964844,293.1499938964844,0.0403330214321613,-6161.7138671875,304.1569519042969,0.5139288306236267,0.0836638286709785,0.3933744132518768,291.1993713378906,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.255126953125,291.1992492675781,1.0,0.443733662366867,0.8720042705535889,0.8720042705535889,1.0,1.0,-2.195032119750977,0.9857227206230164,1.2093093395233154,0.4858520030975342,0.0,0.0,0.6170551180839539,116.55087280273438,81.0,-1.652188062667847,-21392.212890625,1036.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5475769042969,310.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,28991.7265625,28800.0,0.0,0.0,0.6133319735527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853199303150177,0.8532102704048157,-1.0976929843309335e-05,0.0,0.0006224539829418,0.0,0.0,107.4555206298828,0.0,0.0,0.0,0.5491486191749573,4.0,0.0,1.0
722880,293.26629638671875,297.1499938964844,293.1499938964844,0.2338814437389373,-4512.0947265625,304.1657409667969,0.8136465549468994,0.3164462745189667,0.2878645062446594,293.2696533203125,297.1499938964844,293.1499938964844,0.1989407539367675,-4178.39306640625,304.16650390625,0.7788709998130798,0.2775125205516815,0.2665586769580841,293.2232971191406,297.1499938964844,293.1499938964844,0.3634516298770904,-4971.189453125,304.1618957519531,0.9128078818321228,0.4511030912399292,0.317247986793518,293.2550048828125,297.1499938964844,293.1499938964844,0.5147689580917358,-8834.744140625,304.1684265136719,0.9990000128746032,0.5949081182479858,0.5634613633155823,293.19775390625,297.1499938964844,293.1499938964844,0.0403330214321613,-6161.7138671875,304.1569519042969,0.5139288306236267,0.0836638286709785,0.3933744132518768,291.1993713378906,291.1499938964844,267.1250915527344,265.07928466796875,281.52032470703125,293.255126953125,291.1992492675781,1.0,0.443733662366867,0.8720042705535889,0.8720042705535889,1.0,1.0,-2.195032119750977,0.9857227206230164,1.2093093395233154,0.4858520030975342,0.0,0.0,0.6170551180839539,116.55087280273438,81.0,-1.652188062667847,-21392.212890625,1036.1243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5475769042969,310.55548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,28991.7265625,28800.0,0.0,0.0,0.6133319735527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853199303150177,0.8532102704048157,-1.0976929843309335e-05,0.0,0.0006224539829418,0.0,0.0,107.4555206298828,0.0,0.0,0.0,0.5491486191749573,4.0,0.0,1.0
722940,293.2674865722656,297.1499938964844,293.1499938964844,0.2302068620920181,-4455.142578125,304.1666259765625,0.8228957653045654,0.3132613897323608,0.2847371995449066,293.2724304199219,297.1499938964844,293.1499938964844,0.1950987428426742,-4113.4208984375,304.1674194335937,0.7876625061035156,0.2739173769950866,0.2628808319568634,293.22540283203125,297.1499938964844,293.1499938964844,0.3601197898387909,-4934.552734375,304.1635131835937,0.9273696541786194,0.4488222301006317,0.3154532611370086,293.2388916015625,297.1499938964844,293.1499938964844,0.4879595935344696,-8453.0068359375,304.2070617675781,0.9990000128746032,0.5954478979110718,0.5386954545974731,293.1974792480469,297.1499938964844,293.1499938964844,0.0389267206192016,-6045.82568359375,304.156982421875,0.5198535323143005,0.0825075954198837,0.3866899907588959,291.2225646972656,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2517395019531,291.2237854003906,1.0,0.4307347238063812,0.8705190420150757,0.8705190420150757,1.0,1.0,-2.146418571472168,0.9618971943855286,1.1845214366912842,0.4737834334373474,0.0,0.0,0.6061632037162781,107.62882232666016,69.0,25.42355728149414,-20886.671875,955.0081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5272216796875,310.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,29054.27734375,27720.0,0.0,0.0,0.5999943017959595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829064667224884,0.8290753960609436,-1.074452757166e-05,0.0,0.0006089179660193,0.0,0.0,101.44656372070312,0.0,0.0,0.0,0.5246598720550537,4.0,0.0,1.0
723000,293.2674865722656,297.1499938964844,293.1499938964844,0.2302068620920181,-4455.142578125,304.1666259765625,0.8228957653045654,0.3132613897323608,0.2847371995449066,293.2724304199219,297.1499938964844,293.1499938964844,0.1950987428426742,-4113.4208984375,304.1674194335937,0.7876625061035156,0.2739173769950866,0.2628808319568634,293.22540283203125,297.1499938964844,293.1499938964844,0.3601197898387909,-4934.552734375,304.1635131835937,0.9273696541786194,0.4488222301006317,0.3154532611370086,293.2388916015625,297.1499938964844,293.1499938964844,0.4879595935344696,-8453.0068359375,304.2070617675781,0.9990000128746032,0.5954478979110718,0.5386954545974731,293.1974792480469,297.1499938964844,293.1499938964844,0.0389267206192016,-6045.82568359375,304.156982421875,0.5198535323143005,0.0825075954198837,0.3866899907588959,291.2225646972656,291.1499938964844,267.2033386230469,265.1358642578125,281.5773620605469,293.2517395019531,291.2237854003906,1.0,0.4307347238063812,0.8705190420150757,0.8705190420150757,1.0,1.0,-2.146418571472168,0.9618971943855286,1.1845214366912842,0.4737834334373474,0.0,0.0,0.6061632037162781,107.62882232666016,69.0,25.42355728149414,-20886.671875,955.0081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5272216796875,310.5068359375,278.1499938964844,0.0,18000.0,313.1499938964844,29054.27734375,27720.0,0.0,0.0,0.5999943017959595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829064667224884,0.8290753960609436,-1.074452757166e-05,0.0,0.0006089179660193,0.0,0.0,101.44656372070312,0.0,0.0,0.0,0.5246598720550537,4.0,0.0,1.0
723060,293.2687683105469,297.1499938964844,293.1499938964844,0.2269148826599121,-4404.46142578125,304.16668701171875,0.8342020511627197,0.3100259304046631,0.2815512120723724,293.2753295898437,297.1499938964844,293.1499938964844,0.1915507614612579,-4053.673095703125,304.1676330566406,0.7987342476844788,0.2702291309833526,0.2591084837913513,293.2275695800781,297.1499938964844,293.1499938964844,0.3573662042617798,-4904.73193359375,304.1637878417969,0.945119857788086,0.4464731514453888,0.3136010468006134,293.1962585449219,297.1499938964844,293.1499938964844,0.4576338231563568,-8019.75927734375,304.2387390136719,0.9990000128746032,0.6017879247665405,0.5097999572753906,293.1972351074219,297.1499938964844,293.1499938964844,0.0376312136650085,-5940.10791015625,304.1568298339844,0.5277050733566284,0.0813575387001037,0.3800055682659149,291.2242736816406,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2450561523437,291.2270812988281,1.0,0.4165179431438446,0.8692578673362732,0.8692578673362732,1.0,1.0,-2.093511819839477,0.936067759990692,1.1574441194534302,0.4605315625667572,0.0,0.0,0.5972424745559692,98.12367248535156,72.0,26.377159118652344,-20277.376953125,870.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5785522460937,310.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,27999.966796875,27720.0,0.0,0.0,0.5858790874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919649481773376,0.7919750809669495,-1.0140897757082712e-05,0.0,0.0005945927696302,0.0,0.0,90.8433837890625,0.0,0.0,0.0,0.5212726593017578,4.0,0.0,1.0
723120,293.2687683105469,297.1499938964844,293.1499938964844,0.2269148826599121,-4404.46142578125,304.16668701171875,0.8342020511627197,0.3100259304046631,0.2815512120723724,293.2753295898437,297.1499938964844,293.1499938964844,0.1915507614612579,-4053.673095703125,304.1676330566406,0.7987342476844788,0.2702291309833526,0.2591084837913513,293.2275695800781,297.1499938964844,293.1499938964844,0.3573662042617798,-4904.73193359375,304.1637878417969,0.945119857788086,0.4464731514453888,0.3136010468006134,293.1962585449219,297.1499938964844,293.1499938964844,0.4576338231563568,-8019.75927734375,304.2387390136719,0.9990000128746032,0.6017879247665405,0.5097999572753906,293.1972351074219,297.1499938964844,293.1499938964844,0.0376312136650085,-5940.10791015625,304.1568298339844,0.5277050733566284,0.0813575387001037,0.3800055682659149,291.2242736816406,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2450561523437,291.2270812988281,1.0,0.4165179431438446,0.8692578673362732,0.8692578673362732,1.0,1.0,-2.093511819839477,0.936067759990692,1.1574441194534302,0.4605315625667572,0.0,0.0,0.5972424745559692,98.12367248535156,72.0,26.377159118652344,-20277.376953125,870.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5785522460937,310.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,27999.966796875,27720.0,0.0,0.0,0.5858790874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919649481773376,0.7919750809669495,-1.0140897757082712e-05,0.0,0.0005945927696302,0.0,0.0,90.8433837890625,0.0,0.0,0.0,0.5212726593017578,4.0,0.0,1.0
723180,293.2702941894531,297.1499938964844,293.1499938964844,0.2234708219766616,-4351.10595703125,304.16680908203125,0.8411552906036377,0.3067027628421783,0.2784160673618316,293.2785339355469,297.1499938964844,293.1499938964844,0.1878477483987808,-3990.888916015625,304.1678771972656,0.8050591349601746,0.2664072811603546,0.2553454935550689,293.23004150390625,297.1499938964844,293.1499938964844,0.354301780462265,-4871.37841796875,304.1641845703125,0.956217885017395,0.4440094232559204,0.3117699027061462,293.14306640625,297.1499938964844,293.1499938964844,0.4359982013702392,-7718.76904296875,304.2444152832031,0.9990000128746032,0.6114079356193542,0.4909594058990478,293.1971740722656,297.1499938964844,293.1499938964844,0.0363810136914253,-5837.11572265625,304.1566162109375,0.5322548747062683,0.0801744535565376,0.3737967610359192,291.2384948730469,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24462890625,291.23828125,1.0,0.4068928956985473,0.8679966926574707,0.8679966926574707,1.0,1.0,-2.052929401397705,0.9162365794181824,1.1366928815841677,0.4504143595695495,0.0,0.0,0.583800733089447,92.03469848632812,90.0,12.341523170471191,-19751.72265625,812.8713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6512145996094,310.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28019.123046875,27720.0,0.0,0.0,0.5713001489639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569388151168823,0.7569485902786255,-9.81578432401875e-06,0.0,0.0005797970225103,0.0,0.0,83.10315704345703,0.0,0.0,0.0,0.5080655217170715,4.0,0.0,1.0
723240,293.2702941894531,297.1499938964844,293.1499938964844,0.2234708219766616,-4351.10595703125,304.16680908203125,0.8411552906036377,0.3067027628421783,0.2784160673618316,293.2785339355469,297.1499938964844,293.1499938964844,0.1878477483987808,-3990.888916015625,304.1678771972656,0.8050591349601746,0.2664072811603546,0.2553454935550689,293.23004150390625,297.1499938964844,293.1499938964844,0.354301780462265,-4871.37841796875,304.1641845703125,0.956217885017395,0.4440094232559204,0.3117699027061462,293.14306640625,297.1499938964844,293.1499938964844,0.4359982013702392,-7718.76904296875,304.2444152832031,0.9990000128746032,0.6114079356193542,0.4909594058990478,293.1971740722656,297.1499938964844,293.1499938964844,0.0363810136914253,-5837.11572265625,304.1566162109375,0.5322548747062683,0.0801744535565376,0.3737967610359192,291.2384948730469,291.1499938964844,267.3519287109375,265.2449035644531,281.6881408691406,293.24462890625,291.23828125,1.0,0.4068928956985473,0.8679966926574707,0.8679966926574707,1.0,1.0,-2.052929401397705,0.9162365794181824,1.1366928815841677,0.4504143595695495,0.0,0.0,0.583800733089447,92.03469848632812,90.0,12.341523170471191,-19751.72265625,812.8713989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6512145996094,310.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28019.123046875,27720.0,0.0,0.0,0.5713001489639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569388151168823,0.7569485902786255,-9.81578432401875e-06,0.0,0.0005797970225103,0.0,0.0,83.10315704345703,0.0,0.0,0.0,0.5080655217170715,4.0,0.0,1.0
723300,293.271240234375,297.1499938964844,293.1499938964844,0.2219995111227035,-4328.52783203125,304.1664123535156,0.8404589295387268,0.3049975037574768,0.276895672082901,293.2802734375,297.1499938964844,293.1499938964844,0.1861989200115203,-3963.102294921875,304.1676025390625,0.8038433194160461,0.264433741569519,0.253495842218399,293.2313842773437,297.1499938964844,293.1499938964844,0.3531292378902435,-4858.88623046875,304.1637268066406,0.9562232494354248,0.4427304267883301,0.3108871281147003,293.1217346191406,297.1499938964844,293.1499938964844,0.4334991574287414,-7691.25732421875,304.2315979003906,0.9990000128746032,0.6156871914863586,0.4895615577697754,293.1972045898437,297.1499938964844,293.1499938964844,0.0358739644289016,-5795.8544921875,304.1563415527344,0.5312756896018982,0.0795688182115554,0.3710505962371826,291.2350769042969,291.1499938964844,267.3871765136719,265.2712097167969,281.7113342285156,293.2474060058594,291.2337341308594,1.0,0.4055710434913635,0.8673660755157471,0.8673660755157471,1.0,1.0,-2.042829751968384,0.9112873673439026,1.131542444229126,0.4478295147418976,0.0,0.0,0.5784118175506592,91.4089813232422,90.0,-1.862838864326477,-19563.435546875,801.8953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6859130859375,310.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,27988.515625,26640.0,0.0,0.0,0.5639142394065857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424131035804749,0.7424227595329285,-9.676608897279948e-06,0.0,0.0005723012727685,0.0,0.0,79.98442077636719,0.0,0.0,0.0,0.4875810742378235,4.0,0.0,1.0
723360,293.272216796875,297.1499938964844,293.1499938964844,0.2212983816862106,-4318.85693359375,304.1647033691406,0.8370979428291321,0.303269624710083,0.2753948271274566,293.2821044921875,297.1499938964844,293.1499938964844,0.1851871609687805,-3947.03662109375,304.1662292480469,0.7998326420783997,0.262424111366272,0.2516552805900574,293.2327575683594,297.1499938964844,293.1499938964844,0.3531631529331207,-4860.52880859375,304.1611633300781,0.9527454972267152,0.4414317309856415,0.3100195229053497,293.1094055175781,297.1499938964844,293.1499938964844,0.4375562071800232,-7760.04736328125,304.20928955078125,0.9990000128746032,0.6184785962104797,0.4931555092334747,293.1973571777344,297.1499938964844,293.1499938964844,0.0355779379606246,-5774.501953125,304.1557312011719,0.5282090306282043,0.078943982720375,0.368470698595047,291.193359375,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2501525878906,291.1892395019531,1.0,0.4060404598712921,0.8668630719184875,0.8668630719184875,1.0,1.0,-2.038985252380371,0.9093685746192932,1.1296167373657229,0.4468652307987213,0.0,0.0,0.5794665813446045,92.2562255859375,108.0,-56.16181945800781,-19343.494140625,801.5113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7227478027344,310.32135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26940.6015625,26640.0,0.0,0.0,0.5564361810684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7221673130989075,0.7221766114234924,-9.25956464925548e-06,0.0,0.0005647119833156,0.0,0.0,74.29531860351562,0.0,0.0,0.0,0.4911962747573852,4.0,0.0,1.0
723420,293.2743530273437,297.1499938964844,293.1499938964844,0.2187692075967788,-4280.1923828125,304.1640014648437,0.8248586058616638,0.2997421622276306,0.2724481225013733,293.2859191894531,297.1499938964844,293.1499938964844,0.1821945756673813,-3896.65283203125,304.1658020019531,0.785910427570343,0.2583057880401611,0.2480000853538513,293.2355651855469,297.1499938964844,293.1499938964844,0.3514539301395416,-4842.52099609375,304.1602783203125,0.9378403425216676,0.4387621879577636,0.3083305954933166,293.1152038574219,297.1499938964844,293.1499938964844,0.4552837908267975,-8032.826171875,304.15972900390625,0.9990000128746032,0.6184176206588745,0.5115155577659607,293.19830322265625,297.1499938964844,293.1499938964844,0.0347176864743232,-5705.255859375,304.1552429199219,0.5177592039108276,0.0775552317500114,0.3634033203125,291.1690673828125,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2515869140625,291.16650390625,1.0,0.4114120006561279,0.8658570647239685,0.8658570647239685,1.0,1.0,-2.044981002807617,0.9121752977371216,1.1328057050704956,0.448309451341629,0.0,0.0,0.5786165595054626,97.34022521972656,126.0,-43.28134536743164,-19295.765625,824.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.684326171875,310.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,26699.94140625,26640.0,0.0,0.0,0.5425501465797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188869118690491,0.7188960909843445,-9.176433195534628e-06,0.0,0.0005506194429472,0.0,0.0,73.29266357421875,0.0,0.0,0.0,0.4891385436058044,4.0,0.0,1.0
723480,293.2743530273437,297.1499938964844,293.1499938964844,0.2187692075967788,-4280.1923828125,304.1640014648437,0.8248586058616638,0.2997421622276306,0.2724481225013733,293.2859191894531,297.1499938964844,293.1499938964844,0.1821945756673813,-3896.65283203125,304.1658020019531,0.785910427570343,0.2583057880401611,0.2480000853538513,293.2355651855469,297.1499938964844,293.1499938964844,0.3514539301395416,-4842.52099609375,304.1602783203125,0.9378403425216676,0.4387621879577636,0.3083305954933166,293.1152038574219,297.1499938964844,293.1499938964844,0.4552837908267975,-8032.826171875,304.15972900390625,0.9990000128746032,0.6184176206588745,0.5115155577659607,293.19830322265625,297.1499938964844,293.1499938964844,0.0347176864743232,-5705.255859375,304.1552429199219,0.5177592039108276,0.0775552317500114,0.3634033203125,291.1690673828125,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2515869140625,291.16650390625,1.0,0.4114120006561279,0.8658570647239685,0.8658570647239685,1.0,1.0,-2.044981002807617,0.9121752977371216,1.1328057050704956,0.448309451341629,0.0,0.0,0.5786165595054626,97.34022521972656,126.0,-43.28134536743164,-19295.765625,824.4265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.684326171875,310.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,26699.94140625,26640.0,0.0,0.0,0.5425501465797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188869118690491,0.7188960909843445,-9.176433195534628e-06,0.0,0.0005506194429472,0.0,0.0,73.29266357421875,0.0,0.0,0.0,0.4891385436058044,4.0,0.0,1.0
723540,293.2767028808594,297.1499938964844,293.1499938964844,0.2166370302438736,-4248.03515625,304.16290283203125,0.8074061274528503,0.2961114048957824,0.2695339322090149,293.2899169921875,297.1499938964844,293.1499938964844,0.1795081049203872,-3851.737548828125,304.1650390625,0.767215371131897,0.254052072763443,0.244349330663681,293.2385559082031,297.1499938964844,293.1499938964844,0.3503667712211609,-4831.6689453125,304.15869140625,0.9157201647758484,0.4359878599643707,0.3066641390323639,293.16033935546875,297.1499938964844,293.1499938964844,0.4862309098243713,-8489.2412109375,304.1049499511719,0.9990000128746032,0.6102250218391418,0.5410714149475098,293.20050048828125,297.1499938964844,293.1499938964844,0.0338430106639862,-5635.70556640625,304.15496826171875,0.5039618015289307,0.0758850499987602,0.3577979505062103,291.12615966796875,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.1238708496094,1.0,0.4212336242198944,0.8648509979248047,0.8648509979248047,1.0,1.0,-2.063851356506348,0.9212372303009032,1.1426141262054443,0.452911376953125,0.0,0.0,0.5847519636154175,106.13886260986328,129.0,-53.35734176635742,-19340.94140625,872.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48004150390625,310.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26547.4921875,25560.0,0.0,0.0,0.5308073163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272628545761108,0.727272093296051,-9.215512363880409e-06,0.0,0.0005387019482441,0.0,0.0,74.7242660522461,0.0,0.0,0.0,0.4770402312278747,4.0,0.0,1.0
723600,293.2767028808594,297.1499938964844,293.1499938964844,0.2166370302438736,-4248.03515625,304.16290283203125,0.8074061274528503,0.2961114048957824,0.2695339322090149,293.2899169921875,297.1499938964844,293.1499938964844,0.1795081049203872,-3851.737548828125,304.1650390625,0.767215371131897,0.254052072763443,0.244349330663681,293.2385559082031,297.1499938964844,293.1499938964844,0.3503667712211609,-4831.6689453125,304.15869140625,0.9157201647758484,0.4359878599643707,0.3066641390323639,293.16033935546875,297.1499938964844,293.1499938964844,0.4862309098243713,-8489.2412109375,304.1049499511719,0.9990000128746032,0.6102250218391418,0.5410714149475098,293.20050048828125,297.1499938964844,293.1499938964844,0.0338430106639862,-5635.70556640625,304.15496826171875,0.5039618015289307,0.0758850499987602,0.3577979505062103,291.12615966796875,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.2518615722656,291.1238708496094,1.0,0.4212336242198944,0.8648509979248047,0.8648509979248047,1.0,1.0,-2.063851356506348,0.9212372303009032,1.1426141262054443,0.452911376953125,0.0,0.0,0.5847519636154175,106.13886260986328,129.0,-53.35734176635742,-19340.94140625,872.0657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.48004150390625,310.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,26547.4921875,25560.0,0.0,0.0,0.5308073163032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7272628545761108,0.727272093296051,-9.215512363880409e-06,0.0,0.0005387019482441,0.0,0.0,74.7242660522461,0.0,0.0,0.0,0.4770402312278747,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.2145843803882599,-4216.99072265625,304.16217041015625,0.7921918034553528,0.292612761259079,0.2666242122650146,293.2929077148437,297.1499938964844,293.1499938964844,0.1768541485071182,-3807.200439453125,304.1645812988281,0.7522690296173096,0.2498990297317505,0.2406707406044006,293.2405090332031,297.1499938964844,293.1499938964844,0.3494309782981872,-4822.310546875,304.1575927734375,0.8993089199066162,0.4333449304103851,0.3050028681755066,293.2293701171875,297.1499938964844,293.1499938964844,0.5141459703445435,-8886.2841796875,304.0744934082031,0.9990000128746032,0.5959943532943726,0.5656421780586243,293.2023620605469,297.1499938964844,293.1499938964844,0.0328558646142482,-5556.53466796875,304.1549987792969,0.492820680141449,0.0742253139615058,0.351511687040329,291.0780944824219,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0790405273437,1.0,0.4285778403282165,0.8632345795631409,0.8632345795631409,1.0,1.0,-2.0759217739105225,0.926908314228058,1.1490134000778198,0.455918937921524,0.0,0.0,0.5990241169929504,113.77691650390624,132.0,-39.80367660522461,-19352.431640625,910.0638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1396789550781,309.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25352.4140625,25560.0,0.0,0.0,0.5215160846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432352304458618,0.7432443499565125,-9.08787205844419e-06,0.0,0.0005292725400067,0.0,0.0,76.13961791992188,0.0,0.0,0.0,0.4933936297893524,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.2145843803882599,-4216.99072265625,304.16217041015625,0.7921918034553528,0.292612761259079,0.2666242122650146,293.2929077148437,297.1499938964844,293.1499938964844,0.1768541485071182,-3807.200439453125,304.1645812988281,0.7522690296173096,0.2498990297317505,0.2406707406044006,293.2405090332031,297.1499938964844,293.1499938964844,0.3494309782981872,-4822.310546875,304.1575927734375,0.8993089199066162,0.4333449304103851,0.3050028681755066,293.2293701171875,297.1499938964844,293.1499938964844,0.5141459703445435,-8886.2841796875,304.0744934082031,0.9990000128746032,0.5959943532943726,0.5656421780586243,293.2023620605469,297.1499938964844,293.1499938964844,0.0328558646142482,-5556.53466796875,304.1549987792969,0.492820680141449,0.0742253139615058,0.351511687040329,291.0780944824219,291.1499938964844,267.6101989746094,265.4433288574219,281.8073425292969,293.2593994140625,291.0790405273437,1.0,0.4285778403282165,0.8632345795631409,0.8632345795631409,1.0,1.0,-2.0759217739105225,0.926908314228058,1.1490134000778198,0.455918937921524,0.0,0.0,0.5990241169929504,113.77691650390624,132.0,-39.80367660522461,-19352.431640625,910.0638427734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1396789550781,309.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,25352.4140625,25560.0,0.0,0.0,0.5215160846710205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432352304458618,0.7432443499565125,-9.08787205844419e-06,0.0,0.0005292725400067,0.0,0.0,76.13961791992188,0.0,0.0,0.0,0.4933936297893524,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2114510536193847,-4167.275390625,304.1633605957031,0.7749410271644592,0.2893056571483612,0.2640148401260376,293.2944641113281,297.1499938964844,293.1499938964844,0.173363596200943,-3746.501708984375,304.16552734375,0.7361553311347961,0.245962455868721,0.2373173087835312,293.2414245605469,297.1499938964844,293.1499938964844,0.3465680181980133,-4790.216796875,304.15985107421875,0.8812016844749451,0.4308700561523437,0.3035620450973511,293.27593994140625,297.1499938964844,293.1499938964844,0.5060507655143738,-8752.541015625,304.1133117675781,0.9815292954444884,0.5844396352767944,0.5566253662109375,293.2026672363281,297.1499938964844,293.1499938964844,0.0318737812340259,-5472.224609375,304.15496826171875,0.4807564616203308,0.0728391483426094,0.3469125032424927,291.1054382324219,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2740783691406,291.1067810058594,1.0,0.432870090007782,0.861618161201477,0.861618161201477,1.0,1.0,-2.050698757171631,0.9144457578659058,1.136252999305725,0.449804276227951,0.0,0.0,0.6034207940101624,123.0124740600586,135.0,16.001508712768555,-19128.705078125,919.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70074462890625,309.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25438.546875,25560.0,0.0,0.0,0.5148269534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594923377037048,0.759501576423645,-9.255702025257053e-06,0.0,0.0005224838969297,0.0,0.0,79.6344985961914,0.0,0.0,0.0,0.4996106028556824,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2114510536193847,-4167.275390625,304.1633605957031,0.7749410271644592,0.2893056571483612,0.2640148401260376,293.2944641113281,297.1499938964844,293.1499938964844,0.173363596200943,-3746.501708984375,304.16552734375,0.7361553311347961,0.245962455868721,0.2373173087835312,293.2414245605469,297.1499938964844,293.1499938964844,0.3465680181980133,-4790.216796875,304.15985107421875,0.8812016844749451,0.4308700561523437,0.3035620450973511,293.27593994140625,297.1499938964844,293.1499938964844,0.5060507655143738,-8752.541015625,304.1133117675781,0.9815292954444884,0.5844396352767944,0.5566253662109375,293.2026672363281,297.1499938964844,293.1499938964844,0.0318737812340259,-5472.224609375,304.15496826171875,0.4807564616203308,0.0728391483426094,0.3469125032424927,291.1054382324219,291.1499938964844,267.6703186035156,265.4908142089844,281.85693359375,293.2740783691406,291.1067810058594,1.0,0.432870090007782,0.861618161201477,0.861618161201477,1.0,1.0,-2.050698757171631,0.9144457578659058,1.136252999305725,0.449804276227951,0.0,0.0,0.6034207940101624,123.0124740600586,135.0,16.001508712768555,-19128.705078125,919.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70074462890625,309.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,25438.546875,25560.0,0.0,0.0,0.5148269534111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594923377037048,0.759501576423645,-9.255702025257053e-06,0.0,0.0005224838969297,0.0,0.0,79.6344985961914,0.0,0.0,0.0,0.4996106028556824,4.0,0.0,1.0
723900,293.2786560058594,297.1499938964844,293.1499938964844,0.2099547535181045,-4143.64013671875,304.16363525390625,0.7684757113456726,0.28763547539711,0.2626675069332123,293.2952575683594,297.1499938964844,293.1499938964844,0.1716811507940292,-3717.302734375,304.165771484375,0.730048656463623,0.2439783066511154,0.2356033623218536,293.241943359375,297.1499938964844,293.1499938964844,0.3452499210834503,-4775.615234375,304.16046142578125,0.8745721578598022,0.4296071827411651,0.3028026521205902,293.28533935546875,297.1499938964844,293.1499938964844,0.5026242733001709,-8698.4677734375,304.1261291503906,0.9737008213996888,0.5809903740882874,0.5529772639274597,293.2027282714844,297.1499938964844,293.1499938964844,0.0314017571508884,-5431.79443359375,304.1549072265625,0.4756067395210266,0.0721594467759132,0.344554990530014,291.113525390625,291.1499938964844,267.7003479003906,265.5145263671875,281.8792419433594,293.2779235839844,291.1141052246094,1.0,0.4343008399009704,0.8608099222183228,0.8608099222183228,1.0,1.0,-2.038891792297364,0.9086366891860962,1.130255103111267,0.4468356072902679,0.0,0.0,0.6050050258636475,126.55553436279295,135.0,17.200037002563477,-18983.66015625,920.52099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4917297363281,309.5450744628906,278.1499938964844,0.0,18000.0,313.1499938964844,25472.720703125,24480.0,0.0,0.0,0.5120278596878052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7633860111236572,0.7633953094482422,-9.29943871597061e-06,0.0,0.0005196431884542,0.0,0.0,80.50984954833984,0.0,0.0,0.0,0.4862328767776489,4.0,0.0,1.0
723960,293.2787780761719,297.1499938964844,293.1499938964844,0.2089850306510925,-4128.9970703125,304.16290283203125,0.7629912495613098,0.2859791815280914,0.2613022029399872,293.2959899902344,297.1499938964844,293.1499938964844,0.1704204529523849,-3696.04931640625,304.1651916503906,0.7247264385223389,0.2419956028461456,0.2338625788688659,293.2424011230469,297.1499938964844,293.1499938964844,0.3447901904582977,-4771.1923828125,304.15936279296875,0.8690394759178162,0.4283539056777954,0.30202516913414,293.2905578613281,297.1499938964844,293.1499938964844,0.5011604428291321,-8674.64453125,304.133056640625,0.9670071601867676,0.5782493352890015,0.5502193570137024,293.2026672363281,297.1499938964844,293.1499938964844,0.0310490448027849,-5403.43603515625,304.1546630859375,0.4706626236438751,0.0715037137269973,0.3421708643436432,291.092041015625,291.1499938964844,267.7303771972656,265.53826904296875,281.9000549316406,293.2802124023437,291.09051513671875,1.0,0.4354330003261566,0.8601075410842896,0.8601075410842896,1.0,1.0,-2.0280516147613525,0.903316080570221,1.1247354745864868,0.4440823793411255,0.0,0.0,0.6108237504959106,129.56564331054688,138.0,-18.53815460205078,-18759.77734375,920.9366455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3118896484375,309.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,24510.583984375,24480.0,0.0,0.0,0.5093268156051636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567633390426636,0.7567723393440247,-9.02071678865468e-06,0.0,0.0005169019568711,0.0,0.0,77.62267303466797,0.0,0.0,0.0,0.4949353039264679,4.0,0.0,1.0
724020,293.27880859375,297.1499938964844,293.1499938964844,0.2058272510766983,-4078.71533203125,304.16387939453125,0.7539167404174805,0.2827103435993194,0.2585719525814056,293.2972412109375,297.1499938964844,293.1499938964844,0.1668826341629028,-3634.122802734375,304.166015625,0.715354323387146,0.238043874502182,0.2303488552570343,293.2431335449219,297.1499938964844,293.1499938964844,0.3418583571910858,-4738.4365234375,304.1611328125,0.8600675463676453,0.4258672893047333,0.3004582226276397,293.2952575683594,297.1499938964844,293.1499938964844,0.4962890148162842,-8600.419921875,304.14666748046875,0.9557666182518004,0.5737246870994568,0.5459415316581726,293.2021179199219,297.1499938964844,293.1499938964844,0.0301040019840002,-5320.94873046875,304.1546936035156,0.4607583880424499,0.0702761933207511,0.337562084197998,291.1147155761719,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.282470703125,291.1154479980469,1.0,0.437076985836029,0.8587028384208679,0.8587028384208679,1.0,1.0,-2.007997989654541,0.8934822678565979,1.1145156621932983,0.4389330148696899,0.0,0.0,0.6142594814300537,134.53585815429688,141.0,17.59053611755371,-18577.63671875,919.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621887207031,309.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24407.244140625,24480.0,0.0,0.0,0.5048810243606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700890898704529,0.7700982093811035,-9.120900358539076e-06,0.0,0.0005123900482431,0.0,0.0,80.25804901123047,0.0,0.0,0.0,0.4994798004627228,4.0,0.0,1.0
724080,293.27880859375,297.1499938964844,293.1499938964844,0.2058272510766983,-4078.71533203125,304.16387939453125,0.7539167404174805,0.2827103435993194,0.2585719525814056,293.2972412109375,297.1499938964844,293.1499938964844,0.1668826341629028,-3634.122802734375,304.166015625,0.715354323387146,0.238043874502182,0.2303488552570343,293.2431335449219,297.1499938964844,293.1499938964844,0.3418583571910858,-4738.4365234375,304.1611328125,0.8600675463676453,0.4258672893047333,0.3004582226276397,293.2952575683594,297.1499938964844,293.1499938964844,0.4962890148162842,-8600.419921875,304.14666748046875,0.9557666182518004,0.5737246870994568,0.5459415316581726,293.2021179199219,297.1499938964844,293.1499938964844,0.0301040019840002,-5320.94873046875,304.1546936035156,0.4607583880424499,0.0702761933207511,0.337562084197998,291.1147155761719,291.1499938964844,267.790283203125,265.58575439453125,281.9394836425781,293.282470703125,291.1154479980469,1.0,0.437076985836029,0.8587028384208679,0.8587028384208679,1.0,1.0,-2.007997989654541,0.8934822678565979,1.1145156621932983,0.4389330148696899,0.0,0.0,0.6142594814300537,134.53585815429688,141.0,17.59053611755371,-18577.63671875,919.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9621887207031,309.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,24407.244140625,24480.0,0.0,0.0,0.5048810243606567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7700890898704529,0.7700982093811035,-9.120900358539076e-06,0.0,0.0005123900482431,0.0,0.0,80.25804901123047,0.0,0.0,0.0,0.4994798004627228,4.0,0.0,1.0
724140,293.278564453125,297.1499938964844,293.1499938964844,0.2028939574956894,-4032.188720703125,304.16412353515625,0.7463729381561279,0.2794968783855438,0.2558569312095642,293.2982177734375,297.1499938964844,293.1499938964844,0.1635105013847351,-3575.136962890625,304.1662902832031,0.706595778465271,0.2341118603944778,0.2268176525831222,293.2436218261719,297.1499938964844,293.1499938964844,0.3392249047756195,-4709.353515625,304.16180419921875,0.8527606725692749,0.4234038889408111,0.2988786995410919,293.29693603515625,297.1499938964844,293.1499938964844,0.4921604096889496,-8539.7119140625,304.1545715332031,0.946149468421936,0.5697010159492493,0.5422695875167847,293.2012023925781,297.1499938964844,293.1499938964844,0.0292827524244785,-5247.888671875,304.15447998046875,0.4519349038600921,0.0691443234682083,0.3332434296607971,291.1269226074219,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2833557128906,291.1277160644531,1.0,0.4381946623325348,0.8572980761528015,0.8572980761528015,1.0,1.0,-1.989003300666809,0.8841863870620728,1.1048169136047363,0.4339760243892669,0.0,0.0,0.616550087928772,138.65357971191406,144.0,17.98659324645996,-18353.244140625,916.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,24423.65625,23400.0,0.0,0.0,0.5013936161994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763241529464722,0.7763333320617676,-9.183162546833046e-06,0.0,0.0005088507896289,0.0,0.0,81.61792755126953,0.0,0.0,0.0,0.4869636297225952,4.0,0.0,1.0
724200,293.278564453125,297.1499938964844,293.1499938964844,0.2028939574956894,-4032.188720703125,304.16412353515625,0.7463729381561279,0.2794968783855438,0.2558569312095642,293.2982177734375,297.1499938964844,293.1499938964844,0.1635105013847351,-3575.136962890625,304.1662902832031,0.706595778465271,0.2341118603944778,0.2268176525831222,293.2436218261719,297.1499938964844,293.1499938964844,0.3392249047756195,-4709.353515625,304.16180419921875,0.8527606725692749,0.4234038889408111,0.2988786995410919,293.29693603515625,297.1499938964844,293.1499938964844,0.4921604096889496,-8539.7119140625,304.1545715332031,0.946149468421936,0.5697010159492493,0.5422695875167847,293.2012023925781,297.1499938964844,293.1499938964844,0.0292827524244785,-5247.888671875,304.15447998046875,0.4519349038600921,0.0691443234682083,0.3332434296607971,291.1269226074219,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2833557128906,291.1277160644531,1.0,0.4381946623325348,0.8572980761528015,0.8572980761528015,1.0,1.0,-1.989003300666809,0.8841863870620728,1.1048169136047363,0.4339760243892669,0.0,0.0,0.616550087928772,138.65357971191406,144.0,17.98659324645996,-18353.244140625,916.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6502990722656,308.9977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,24423.65625,23400.0,0.0,0.0,0.5013936161994934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763241529464722,0.7763333320617676,-9.183162546833046e-06,0.0,0.0005088507896289,0.0,0.0,81.61792755126953,0.0,0.0,0.0,0.4869636297225952,4.0,0.0,1.0
724260,293.278076171875,297.1499938964844,293.1499938964844,0.2004199922084808,-3993.36669921875,304.16363525390625,0.7397454977035522,0.2763391733169555,0.253173828125,293.29901123046875,297.1499938964844,293.1499938964844,0.1604875475168228,-3522.541748046875,304.1659851074219,0.6982723474502563,0.2301976531744003,0.2232841104269027,293.243896484375,297.1499938964844,293.1499938964844,0.3373075723648071,-4688.685546875,304.1612243652344,0.8464471697807312,0.4209804236888885,0.2973109185695648,293.2973327636719,297.1499938964844,293.1499938964844,0.4890723824501037,-8495.6318359375,304.1583557128906,0.9374815225601196,0.5658944249153137,0.5388262271881104,293.2000427246094,297.1499938964844,293.1499938964844,0.0282832197844982,-5195.47998046875,304.1546630859375,0.4443965554237366,0.0680823475122451,0.3291708827018738,291.1144714355469,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.2836303710937,291.1167907714844,1.0,0.439017504453659,0.8560991287231445,0.8560991287231445,1.0,1.0,-1.9706287384033203,0.8752344250679016,1.0953943729400637,0.4291206896305084,0.0,0.0,0.6230220198631287,142.2821807861328,132.0,9.652901649475098,-18099.037109375,911.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4169006347656,308.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23340.33984375,23400.0,0.0,0.0,0.4982044994831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739120125770569,0.7739208936691284,-8.915463695302606e-06,0.0,0.0005056142108514,0.0,0.0,79.38126373291016,0.0,0.0,0.0,0.4967041611671448,4.0,0.0,1.0
724320,293.278076171875,297.1499938964844,293.1499938964844,0.2004199922084808,-3993.36669921875,304.16363525390625,0.7397454977035522,0.2763391733169555,0.253173828125,293.29901123046875,297.1499938964844,293.1499938964844,0.1604875475168228,-3522.541748046875,304.1659851074219,0.6982723474502563,0.2301976531744003,0.2232841104269027,293.243896484375,297.1499938964844,293.1499938964844,0.3373075723648071,-4688.685546875,304.1612243652344,0.8464471697807312,0.4209804236888885,0.2973109185695648,293.2973327636719,297.1499938964844,293.1499938964844,0.4890723824501037,-8495.6318359375,304.1583557128906,0.9374815225601196,0.5658944249153137,0.5388262271881104,293.2000427246094,297.1499938964844,293.1499938964844,0.0282832197844982,-5195.47998046875,304.1546630859375,0.4443965554237366,0.0680823475122451,0.3291708827018738,291.1144714355469,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.2836303710937,291.1167907714844,1.0,0.439017504453659,0.8560991287231445,0.8560991287231445,1.0,1.0,-1.9706287384033203,0.8752344250679016,1.0953943729400637,0.4291206896305084,0.0,0.0,0.6230220198631287,142.2821807861328,132.0,9.652901649475098,-18099.037109375,911.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4169006347656,308.8251342773437,278.1499938964844,0.0,18000.0,313.1499938964844,23340.33984375,23400.0,0.0,0.0,0.4982044994831085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7739120125770569,0.7739208936691284,-8.915463695302606e-06,0.0,0.0005056142108514,0.0,0.0,79.38126373291016,0.0,0.0,0.0,0.4967041611671448,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1971896737813949,-3941.510009765625,304.1644592285156,0.7387176752090454,0.2732614278793335,0.2503362596035003,293.29949951171875,297.1499938964844,293.1499938964844,0.1568149924278259,-3457.44384765625,304.166748046875,0.6957851052284241,0.226323515176773,0.2195529788732528,293.243896484375,297.1499938964844,293.1499938964844,0.3341645300388336,-4653.5673828125,304.1626892089844,0.8467284440994263,0.418597012758255,0.2956011891365051,293.29718017578125,297.1499938964844,293.1499938964844,0.4842656850814819,-8427.1748046875,304.1634826660156,0.93754905462265,0.56219083070755,0.5352709293365479,293.19854736328125,297.1499938964844,293.1499938964844,0.027511266991496,-5103.5146484375,304.1543884277344,0.442499428987503,0.0671121552586555,0.3243914842605591,291.1392822265625,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2834777832031,291.140380859375,1.0,0.4347881972789764,0.8549001216888428,0.8549001216888428,1.0,1.0,-1.950679898262024,0.8655393123626709,1.085140585899353,0.4238381087779999,0.0,0.0,0.6225314140319824,140.20852661132812,120.0,23.19047164916992,-17889.703125,886.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138977050781,308.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,23392.7734375,23400.0,0.0,0.0,0.4955903887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754292488098145,0.7754381895065308,-8.941596206568647e-06,0.0,0.0005029612220823,0.0,0.0,79.78678894042969,0.0,0.0,0.0,0.4973148107528686,4.0,0.0,1.0
