time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1971896737813949,-3941.510009765625,304.1644592285156,0.7387176752090454,0.2732614278793335,0.2503362596035003,293.29949951171875,297.1499938964844,293.1499938964844,0.1568149924278259,-3457.44384765625,304.166748046875,0.6957851052284241,0.226323515176773,0.2195529788732528,293.243896484375,297.1499938964844,293.1499938964844,0.3341645300388336,-4653.5673828125,304.1626892089844,0.8467284440994263,0.418597012758255,0.2956011891365051,293.29718017578125,297.1499938964844,293.1499938964844,0.4842656850814819,-8427.1748046875,304.1634826660156,0.93754905462265,0.56219083070755,0.5352709293365479,293.19854736328125,297.1499938964844,293.1499938964844,0.027511266991496,-5103.5146484375,304.1543884277344,0.442499428987503,0.0671121552586555,0.3243914842605591,291.1392822265625,291.1499938964844,267.9691772460937,265.72802734375,282.0513610839844,293.2834777832031,291.140380859375,1.0,0.4347881972789764,0.8549001216888428,0.8549001216888428,1.0,1.0,-1.950679898262024,0.8655393123626709,1.085140585899353,0.4238381087779999,0.0,0.0,0.6225314140319824,140.20852661132812,120.0,23.19047164916992,-17889.703125,886.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2138977050781,308.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,23392.7734375,23400.0,0.0,0.0,0.4955903887748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754292488098145,0.7754381895065308,-8.941596206568647e-06,0.0,0.0005029612220823,0.0,0.0,79.78678894042969,0.0,0.0,0.0,0.4973148107528686,4.0,0.0,1.0
724500,293.276611328125,297.1499938964844,293.1499938964844,0.1956040412187576,-3916.058349609375,304.1647033691406,0.7397663593292236,0.2717722058296203,0.2489011883735656,293.299560546875,297.1499938964844,293.1499938964844,0.1549884527921676,-3425.00927734375,304.1670227050781,0.6961824893951416,0.2244161516427993,0.2176516354084015,293.2437438964844,297.1499938964844,293.1499938964844,0.3326248228549957,-4636.42529296875,304.1631774902344,0.8487178087234497,0.4174390733242035,0.2947217226028442,293.296875,297.1499938964844,293.1499938964844,0.4818962216377258,-8393.7939453125,304.16534423828125,0.9400500655174256,0.560387372970581,0.5334744453430176,293.1976623535156,297.1499938964844,293.1499938964844,0.0271558295935392,-5060.76806640625,304.1542358398437,0.4431386291980743,0.066674917936325,0.3219169080257416,291.1490173339844,291.1499938964844,267.9988708496094,265.751708984375,282.0698547363281,293.283203125,291.1501770019531,1.0,0.4315236508846283,0.8543006181716919,0.8543006181716919,1.0,1.0,-1.9404882192611688,0.8605971932411194,1.0798909664154053,0.4211161434650421,0.0,0.0,0.6216259598731995,137.60836791992188,120.0,25.14741325378418,-17780.7890625,869.3905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1328430175781,308.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,23414.39453125,22320.0,0.0,0.0,0.494357168674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744713425636292,0.7744802832603455,-8.937470738601405e-06,0.0,0.000501709699165,0.0,0.0,79.61749267578125,0.0,0.0,0.0,0.4819518625736236,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1944906562566757,-3898.788818359375,304.1640319824219,0.7416040301322937,0.2703155875205993,0.2474682182073593,293.2995300292969,297.1499938964844,293.1499938964844,0.1535273194313049,-3399.598876953125,304.16656494140625,0.6973947882652283,0.2225288897752761,0.2157410085201263,293.24346923828125,297.1499938964844,293.1499938964844,0.3318688571453094,-4628.65185546875,304.1621398925781,0.851652204990387,0.4163079261779785,0.2938380539417267,293.29638671875,297.1499938964844,293.1499938964844,0.4806295931339264,-8376.9990234375,304.1648254394531,0.9437567591667176,0.558622419834137,0.5316814184188843,293.1966552734375,297.1499938964844,293.1499938964844,0.026822280138731,-5028.98486328125,304.1540832519531,0.4446034133434295,0.0662678256630897,0.3194494247436523,291.1320495605469,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.28277587890625,291.13043212890625,1.0,0.4276927411556244,0.8537276387214661,0.8537276387214661,1.0,1.0,-1.930295467376709,0.8556631207466125,1.0746322870254517,0.4183818399906158,0.0,0.0,0.6242908835411072,134.30613708496094,108.0,-11.133989334106444,-17572.857421875,849.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0837707519531,308.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,22487.83984375,22320.0,0.0,0.0,0.4929361045360565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598869204521179,0.7598955631256104,-8.592041922383942e-06,0.0,0.0005002674879506,0.0,0.0,75.12114715576172,0.0,0.0,0.0,0.4874540269374847,4.0,0.0,1.0
724620,293.2741394042969,297.1499938964844,293.1499938964844,0.1912306100130081,-3846.0576171875,304.1648254394531,0.747347891330719,0.2674781084060669,0.2446224391460418,293.2992248535156,297.1499938964844,293.1499938964844,0.149774894118309,-3332.393310546875,304.1673278808594,0.7018857002258301,0.2188033461570739,0.2119107246398925,293.24267578125,297.1499938964844,293.1499938964844,0.3285745680332184,-4591.68212890625,304.1636047363281,0.8600334525108337,0.4140987694263458,0.2920736670494079,293.2951354980469,297.1499938964844,293.1499938964844,0.4755677878856659,-8305.716796875,304.1683349609375,0.9540523886680604,0.5551686882972717,0.5281275510787964,293.1944274902344,297.1499938964844,293.1499938964844,0.0258796736598014,-4942.453125,304.1542663574219,0.4497677385807037,0.065535195171833,0.3146117031574249,291.15802001953125,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.2817077636719,291.1595153808594,1.0,0.4187532067298889,0.8525816202163696,0.8525816202163696,1.0,1.0,-1.910082459449768,0.8458959460258484,1.0641865730285645,0.4129186868667602,0.0,0.0,0.6219282150268555,126.18401336669922,96.0,26.32073974609375,-17418.361328125,805.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.009521484375,308.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22379.0546875,22320.0,0.0,0.0,0.4900993704795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593773603439331,0.7593859434127808,-8.56273891258752e-06,0.0,0.0004973885370418,0.0,0.0,74.84770965576172,0.0,0.0,0.0,0.4865829050540924,4.0,0.0,1.0
724680,293.2741394042969,297.1499938964844,293.1499938964844,0.1912306100130081,-3846.0576171875,304.1648254394531,0.747347891330719,0.2674781084060669,0.2446224391460418,293.2992248535156,297.1499938964844,293.1499938964844,0.149774894118309,-3332.393310546875,304.1673278808594,0.7018857002258301,0.2188033461570739,0.2119107246398925,293.24267578125,297.1499938964844,293.1499938964844,0.3285745680332184,-4591.68212890625,304.1636047363281,0.8600334525108337,0.4140987694263458,0.2920736670494079,293.2951354980469,297.1499938964844,293.1499938964844,0.4755677878856659,-8305.716796875,304.1683349609375,0.9540523886680604,0.5551686882972717,0.5281275510787964,293.1944274902344,297.1499938964844,293.1499938964844,0.0258796736598014,-4942.453125,304.1542663574219,0.4497677385807037,0.065535195171833,0.3146117031574249,291.15802001953125,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.2817077636719,291.1595153808594,1.0,0.4187532067298889,0.8525816202163696,0.8525816202163696,1.0,1.0,-1.910082459449768,0.8458959460258484,1.0641865730285645,0.4129186868667602,0.0,0.0,0.6219282150268555,126.18401336669922,96.0,26.32073974609375,-17418.361328125,805.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.009521484375,308.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,22379.0546875,22320.0,0.0,0.0,0.4900993704795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593773603439331,0.7593859434127808,-8.56273891258752e-06,0.0,0.0004973885370418,0.0,0.0,74.84770965576172,0.0,0.0,0.0,0.4865829050540924,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1881396323442459,-3796.1279296875,304.1650085449219,0.7556388974189758,0.264723539352417,0.2418030500411987,293.2987060546875,297.1499938964844,293.1499938964844,0.1461484581232071,-3267.32666015625,304.1675720214844,0.7087509036064148,0.2151287794113159,0.2080786973237991,293.2417297363281,297.1499938964844,293.1499938964844,0.3254876136779785,-4557.2880859375,304.1642150878906,0.8715196847915649,0.4119391739368438,0.2903050184249878,293.2936706542969,297.1499938964844,293.1499938964844,0.4707685708999634,-8238.9228515625,304.1701965332031,0.9671223759651184,0.5517863035202026,0.5245869755744934,293.1920471191406,297.1499938964844,293.1499938964844,0.0250325594097375,-4862.10791015625,304.1542663574219,0.4577779769897461,0.0648943334817886,0.3099598884582519,291.1775817871094,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.2804260253906,291.1787109375,1.0,0.4085918366909027,0.8514356017112732,0.8514356017112732,1.0,1.0,-1.890133500099182,0.8362776041030884,1.0538558959960938,0.407477855682373,0.0,0.0,0.616895854473114,116.74459075927734,84.0,26.397380828857425,-17203.22265625,758.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,22421.21875,21240.0,0.0,0.0,0.4870782494544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490066289901733,0.7490150928497314,-8.477281880914234e-06,0.0,0.0004943225067108,0.0,0.0,72.8196792602539,0.0,0.0,0.0,0.4675689935684204,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1881396323442459,-3796.1279296875,304.1650085449219,0.7556388974189758,0.264723539352417,0.2418030500411987,293.2987060546875,297.1499938964844,293.1499938964844,0.1461484581232071,-3267.32666015625,304.1675720214844,0.7087509036064148,0.2151287794113159,0.2080786973237991,293.2417297363281,297.1499938964844,293.1499938964844,0.3254876136779785,-4557.2880859375,304.1642150878906,0.8715196847915649,0.4119391739368438,0.2903050184249878,293.2936706542969,297.1499938964844,293.1499938964844,0.4707685708999634,-8238.9228515625,304.1701965332031,0.9671223759651184,0.5517863035202026,0.5245869755744934,293.1920471191406,297.1499938964844,293.1499938964844,0.0250325594097375,-4862.10791015625,304.1542663574219,0.4577779769897461,0.0648943334817886,0.3099598884582519,291.1775817871094,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.2804260253906,291.1787109375,1.0,0.4085918366909027,0.8514356017112732,0.8514356017112732,1.0,1.0,-1.890133500099182,0.8362776041030884,1.0538558959960938,0.407477855682373,0.0,0.0,0.616895854473114,116.74459075927734,84.0,26.397380828857425,-17203.22265625,758.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9760437011719,308.4869689941406,278.1499938964844,0.0,18000.0,313.1499938964844,22421.21875,21240.0,0.0,0.0,0.4870782494544983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7490066289901733,0.7490150928497314,-8.477281880914234e-06,0.0,0.0004943225067108,0.0,0.0,72.8196792602539,0.0,0.0,0.0,0.4675689935684204,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1862467676401138,-3766.1796875,304.1641845703125,0.7641882300376892,0.2625792920589447,0.2395784854888916,293.29815673828125,297.1499938964844,293.1499938964844,0.1436866670846939,-3223.6337890625,304.1669921875,0.7155998945236206,0.212221086025238,0.2050207704305648,293.2408447265625,297.1499938964844,293.1499938964844,0.3239740431308746,-4541.15087890625,304.1629333496094,0.8830077052116394,0.4102598428726196,0.2889038622379303,293.2922668457031,297.1499938964844,293.1499938964844,0.4682812392711639,-8205.681640625,304.1689758300781,0.978874683380127,0.5491556525230408,0.5217952728271484,293.1900634765625,297.1499938964844,293.1499938964844,0.0244958512485027,-4812.626953125,304.1540222167969,0.4661840796470642,0.0644363313913345,0.306385725736618,291.1593933105469,291.1499938964844,268.193359375,265.9076843261719,282.1884155273437,293.2792358398437,291.1610717773437,1.0,0.3998385071754455,0.8505785465240479,0.8505785465240479,1.0,1.0,-1.8744630813598635,0.8287416696548462,1.045721411705017,0.4031770229339599,0.0,0.0,0.6175104379653931,108.61339569091795,84.0,1.1667134761810305,-16968.091796875,720.4166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086975097656,308.449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,21370.76953125,21240.0,0.0,0.0,0.4840644896030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296135425567627,0.7296216487884521,-8.065594556683209e-06,0.0,0.0004912639269605,0.0,0.0,67.45149230957031,0.0,0.0,0.0,0.4706509709358215,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1855946481227874,-3755.518310546875,304.1643371582031,0.7666154503822327,0.2620495855808258,0.2390271872282028,293.29803466796875,297.1499938964844,293.1499938964844,0.1429319679737091,-3209.92724609375,304.1671447753906,0.7174714207649231,0.2114974558353424,0.2042578011751175,293.2406005859375,297.1499938964844,293.1499938964844,0.3232832551002502,-4533.34228515625,304.16326904296875,0.886218786239624,0.4098439216613769,0.2885565161705017,293.2919006347656,297.1499938964844,293.1499938964844,0.4672196507453918,-8190.7421875,304.1695556640625,0.9819257855415344,0.5485044717788696,0.5211050510406494,293.1895751953125,297.1499938964844,293.1499938964844,0.0243304185569286,-4796.3115234375,304.1540222167969,0.4683642387390136,0.0643285065889358,0.3055131435394287,291.1660461425781,291.1499938964844,268.2050476074219,265.9171142578125,282.1954040527344,293.2789306640625,291.16851806640625,1.0,0.3975800573825836,0.8503643274307251,0.8503643274307251,1.0,1.0,-1.8705910444259644,0.826881468296051,1.043709635734558,0.4021105468273163,0.0,0.0,0.6162903308868408,106.52474975585938,72.0,12.40820598602295,-16943.392578125,710.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0177307128906,308.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21344.869140625,21240.0,0.0,0.0,0.4832836389541626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7286181449890137,0.7286261916160583,-8.050922588154208e-06,0.0,0.0004904714296571,0.0,0.0,67.2241439819336,0.0,0.0,0.0,0.4700568914413452,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1825289726257324,-3705.5595703125,304.1646423339844,0.7806718349456787,0.2594314217567444,0.2362892627716064,293.2973022460937,297.1499938964844,293.1499938964844,0.1393093168735504,-3144.167236328125,304.1674499511719,0.727975070476532,0.2078935801982879,0.2004480063915252,293.239501953125,297.1499938964844,293.1499938964844,0.3201141059398651,-4497.79638671875,304.1640930175781,0.9044509530067444,0.4077736139297485,0.2868192493915558,293.2901611328125,297.1499938964844,293.1499938964844,0.4622977674007416,-8122.1455078125,304.1711730957031,0.997407853603363,0.5452646017074585,0.5176592469215393,293.1871337890625,297.1499938964844,293.1499938964844,0.0235667377710342,-4720.73486328125,304.1539611816406,0.4791649281978607,0.0638241320848465,0.3012714982032776,291.1913452148437,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.27740478515625,291.1922302246094,1.0,0.3859285712242126,0.8492929935455322,0.8492929935455322,1.0,1.0,-1.8514052629470823,0.8176736831665039,1.0337315797805786,0.3968092501163482,0.0,0.0,0.6087631583213806,95.85774230957033,60.0,22.80534744262696,-16740.6875,662.3057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,308.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21384.669921875,21240.0,0.0,0.0,0.4791582226753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139819860458374,0.7139899134635925,-7.931708751129918e-06,0.0,0.0004862846981268,0.0,0.0,64.5545883178711,0.0,0.0,0.0,0.4643081128597259,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1825289726257324,-3705.5595703125,304.1646423339844,0.7806718349456787,0.2594314217567444,0.2362892627716064,293.2973022460937,297.1499938964844,293.1499938964844,0.1393093168735504,-3144.167236328125,304.1674499511719,0.727975070476532,0.2078935801982879,0.2004480063915252,293.239501953125,297.1499938964844,293.1499938964844,0.3201141059398651,-4497.79638671875,304.1640930175781,0.9044509530067444,0.4077736139297485,0.2868192493915558,293.2901611328125,297.1499938964844,293.1499938964844,0.4622977674007416,-8122.1455078125,304.1711730957031,0.997407853603363,0.5452646017074585,0.5176592469215393,293.1871337890625,297.1499938964844,293.1499938964844,0.0235667377710342,-4720.73486328125,304.1539611816406,0.4791649281978607,0.0638241320848465,0.3012714982032776,291.1913452148437,291.1499938964844,268.263427734375,265.9642028808594,282.2301940917969,293.27740478515625,291.1922302246094,1.0,0.3859285712242126,0.8492929935455322,0.8492929935455322,1.0,1.0,-1.8514052629470823,0.8176736831665039,1.0337315797805786,0.3968092501163482,0.0,0.0,0.6087631583213806,95.85774230957033,60.0,22.80534744262696,-16740.6875,662.3057250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729675292969,308.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21384.669921875,21240.0,0.0,0.0,0.4791582226753235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7139819860458374,0.7139899134635925,-7.931708751129918e-06,0.0,0.0004862846981268,0.0,0.0,64.5545883178711,0.0,0.0,0.0,0.4643081128597259,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1810760051012039,-3681.85302734375,304.16461181640625,0.7870134115219116,0.2581660151481628,0.2349829375743866,293.2968139648437,297.1499938964844,293.1499938964844,0.1375666856765747,-3112.435302734375,304.1674499511719,0.7324607968330383,0.2061250209808349,0.1985983401536941,293.23883056640625,297.1499938964844,293.1499938964844,0.3186122477054596,-4480.97705078125,304.16424560546875,0.9131899476051332,0.4067737460136413,0.285992294549942,293.28662109375,297.1499938964844,293.1499938964844,0.4524262249469757,-7977.59375,304.1856384277344,0.9990000128746032,0.5441786646842957,0.5082924365997314,293.1857604980469,297.1499938964844,293.1499938964844,0.0232440046966075,-4688.28857421875,304.15380859375,0.4834651947021484,0.0636184811592102,0.2994658648967743,291.2019958496094,291.1499938964844,268.2925109863281,265.9877319335937,282.2518005371094,293.2757263183594,291.2043762207031,1.0,0.3796107769012451,0.8487573266029358,0.8487573266029358,1.0,1.0,-1.833233118057251,0.8089035153388977,1.0243295431137085,0.3922119140625,0.0,0.0,0.604285717010498,91.29246520996094,60.0,31.82948112487793,-16594.3515625,634.5691528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11260986328125,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21398.884765625,20160.0,0.0,0.0,0.4768776893615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054284811019897,0.7054363489151001,-7.861197445890866e-06,0.0,0.0004839702451135,0.0,0.0,63.019229888916016,0.0,0.0,0.0,0.4459815621376037,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798936128616333,-3662.869140625,304.1640930175781,0.7932180762290955,0.2569070160388946,0.2337143272161483,293.2963256835937,297.1499938964844,293.1499938964844,0.1360360085964203,-3084.80419921875,304.16705322265625,0.7368046641349792,0.2043609470129013,0.1967853456735611,293.2381591796875,297.1499938964844,293.1499938964844,0.3175519406795501,-4469.47412109375,304.16357421875,0.9221686124801636,0.4057784378528595,0.2851923108100891,293.2742004394531,297.1499938964844,293.1499938964844,0.4380973875522613,-7768.75439453125,304.2051696777344,0.9990000128746032,0.5448786020278931,0.4941069483757019,293.1843566894531,297.1499938964844,293.1499938964844,0.0230063125491142,-4665.1279296875,304.153564453125,0.4875789284706116,0.0634418725967407,0.2979076206684112,291.199462890625,291.1499938964844,268.321533203125,266.0111999511719,282.2744140625,293.2709655761719,291.1993408203125,1.0,0.3728283643722534,0.848271369934082,0.848271369934082,1.0,1.0,-1.8096661567687988,0.7975921630859375,1.012073993682861,0.3861613869667053,0.0,0.0,0.6010262966156006,86.9602279663086,48.0,10.371113777160645,-16298.423828125,604.2337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878356933594,308.46942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20515.58984375,20160.0,0.0,0.0,0.4741312563419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6810493469238281,0.681056797504425,-7.456183993781451e-06,0.0,0.0004811829421669,0.0,0.0,57.5047607421875,0.0,0.0,0.0,0.4474940299987793,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766377091407776,-3608.920654296875,304.16485595703125,0.8080575466156006,0.2543870508670807,0.2311603873968124,293.2955322265625,297.1499938964844,293.1499938964844,0.1323012262582779,-3015.789306640625,304.1676025390625,0.74761563539505,0.2008121311664581,0.1931275874376297,293.237060546875,297.1499938964844,293.1499938964844,0.313850849866867,-4427.3017578125,304.1652526855469,0.9436221718788148,0.4037657380104065,0.2835707366466522,293.22802734375,297.1499938964844,293.1499938964844,0.4040196537971496,-7271.55419921875,304.2434387207031,0.9990000128746032,0.551035463809967,0.4629238843917846,293.1813659667969,297.1499938964844,293.1499938964844,0.0224197227507829,-4602.77734375,304.1533508300781,0.4973421096801758,0.0631754025816917,0.2950827777385711,291.2483825683594,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571716308594,291.2514953613281,1.0,0.3582336902618408,0.8472995162010193,0.8472995162010193,1.0,1.0,-1.7594283819198608,0.7735289335250854,0.9858994483947754,0.3733059465885162,0.0,0.0,0.5850949883460999,77.87831115722656,51.0,55.47283554077149,-15907.4296875,542.3272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39239501953125,308.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20464.40234375,20160.0,0.0,0.0,0.4675456881523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536558866500854,0.6536630988121033,-7.222583917609882e-06,0.0,0.0004744994221255,0.0,0.0,52.939491271972656,0.0,0.0,0.0,0.4364973604679107,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766377091407776,-3608.920654296875,304.16485595703125,0.8080575466156006,0.2543870508670807,0.2311603873968124,293.2955322265625,297.1499938964844,293.1499938964844,0.1323012262582779,-3015.789306640625,304.1676025390625,0.74761563539505,0.2008121311664581,0.1931275874376297,293.237060546875,297.1499938964844,293.1499938964844,0.313850849866867,-4427.3017578125,304.1652526855469,0.9436221718788148,0.4037657380104065,0.2835707366466522,293.22802734375,297.1499938964844,293.1499938964844,0.4040196537971496,-7271.55419921875,304.2434387207031,0.9990000128746032,0.551035463809967,0.4629238843917846,293.1813659667969,297.1499938964844,293.1499938964844,0.0224197227507829,-4602.77734375,304.1533508300781,0.4973421096801758,0.0631754025816917,0.2950827777385711,291.2483825683594,291.1499938964844,268.3793334960937,266.05810546875,282.3192443847656,293.2571716308594,291.2514953613281,1.0,0.3582336902618408,0.8472995162010193,0.8472995162010193,1.0,1.0,-1.7594283819198608,0.7735289335250854,0.9858994483947754,0.3733059465885162,0.0,0.0,0.5850949883460999,77.87831115722656,51.0,55.47283554077149,-15907.4296875,542.3272094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39239501953125,308.5798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,20464.40234375,20160.0,0.0,0.0,0.4675456881523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536558866500854,0.6536630988121033,-7.222583917609882e-06,0.0,0.0004744994221255,0.0,0.0,52.939491271972656,0.0,0.0,0.0,0.4364973604679107,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1738955229520797,-3563.885498046875,304.1644287109375,0.8179072141647339,0.2518432438373565,0.2286951243877411,293.2951354980469,297.1499938964844,293.1499938964844,0.1289614886045456,-2954.258056640625,304.1672668457031,0.7547107338905334,0.1972052603960037,0.1895333677530288,293.2363586425781,297.1499938964844,293.1499938964844,0.3109363615512848,-4394.6865234375,304.1649475097656,0.958462655544281,0.4017028212547302,0.2819961011409759,293.1676940917969,297.1499938964844,293.1499938964844,0.3796670436859131,-6921.396484375,304.2521057128906,0.9990000128746032,0.5612862706184387,0.4411476254463196,293.1786499023437,297.1499938964844,293.1499938964844,0.0220397729426622,-4562.5966796875,304.1528625488281,0.5047977566719055,0.0629340708255767,0.293046236038208,291.2728271484375,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.2732849121094,1.0,0.3482212722301483,0.8463276028633118,0.8463276028633118,1.0,1.0,-1.721657633781433,0.755542516708374,0.9661151170730592,0.3633488118648529,0.0,0.0,0.5665972232818604,71.79911041259766,69.0,32.15997695922852,-15484.4482421875,500.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66925048828125,308.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20495.73828125,19080.0,0.0,0.0,0.4592731893062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147909760475159,0.6147978901863098,-6.930308700248133e-06,0.0,0.0004661038983613,0.0,0.0,47.06202697753906,0.0,0.0,0.0,0.4071975648403168,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1738955229520797,-3563.885498046875,304.1644287109375,0.8179072141647339,0.2518432438373565,0.2286951243877411,293.2951354980469,297.1499938964844,293.1499938964844,0.1289614886045456,-2954.258056640625,304.1672668457031,0.7547107338905334,0.1972052603960037,0.1895333677530288,293.2363586425781,297.1499938964844,293.1499938964844,0.3109363615512848,-4394.6865234375,304.1649475097656,0.958462655544281,0.4017028212547302,0.2819961011409759,293.1676940917969,297.1499938964844,293.1499938964844,0.3796670436859131,-6921.396484375,304.2521057128906,0.9990000128746032,0.5612862706184387,0.4411476254463196,293.1786499023437,297.1499938964844,293.1499938964844,0.0220397729426622,-4562.5966796875,304.1528625488281,0.5047977566719055,0.0629340708255767,0.293046236038208,291.2728271484375,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.2732849121094,1.0,0.3482212722301483,0.8463276028633118,0.8463276028633118,1.0,1.0,-1.721657633781433,0.755542516708374,0.9661151170730592,0.3633488118648529,0.0,0.0,0.5665972232818604,71.79911041259766,69.0,32.15997695922852,-15484.4482421875,500.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66925048828125,308.6551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20495.73828125,19080.0,0.0,0.0,0.4592731893062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147909760475159,0.6147978901863098,-6.930308700248133e-06,0.0,0.0004661038983613,0.0,0.0,47.06202697753906,0.0,0.0,0.0,0.4071975648403168,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1723309457302093,-3539.4951171875,304.16229248046875,0.8155359625816345,0.2492383122444152,0.2263764590024948,293.2952880859375,297.1499938964844,293.1499938964844,0.1264945268630981,-2909.85595703125,304.1656799316406,0.7504675984382629,0.1934993267059326,0.1860577315092086,293.23602294921875,297.1499938964844,293.1499938964844,0.3100301325321197,-4386.0576171875,304.1615600585937,0.9570519924163818,0.399586409330368,0.2805355489253998,293.1224975585937,297.1499938964844,293.1499938964844,0.3784566521644592,-6920.43994140625,304.2193298339844,0.9990000128746032,0.5700693726539612,0.44069305062294,293.1766052246094,297.1499938964844,293.1499938964844,0.0219576954841613,-4557.6826171875,304.1520690917969,0.5041565299034119,0.0626270920038223,0.2917285561561584,291.228271484375,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2279357910156,1.0,0.3472572863101959,0.8457662463188171,0.8457662463188171,1.0,1.0,-1.7107990980148315,0.7505181431770325,0.9602809548377992,0.3598830103874206,0.0,0.0,0.5593579411506653,71.44029235839844,87.0,-25.009117126464844,-15195.158203125,492.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9984130859375,308.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19317.87109375,19080.0,0.0,0.0,0.4492338895797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577622652053833,0.577629029750824,-6.3948014030756894e-06,0.0,0.0004559152876026,0.0,0.0,40.48298263549805,0.0,0.0,0.0,0.4032860100269317,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1723309457302093,-3539.4951171875,304.16229248046875,0.8155359625816345,0.2492383122444152,0.2263764590024948,293.2952880859375,297.1499938964844,293.1499938964844,0.1264945268630981,-2909.85595703125,304.1656799316406,0.7504675984382629,0.1934993267059326,0.1860577315092086,293.23602294921875,297.1499938964844,293.1499938964844,0.3100301325321197,-4386.0576171875,304.1615600585937,0.9570519924163818,0.399586409330368,0.2805355489253998,293.1224975585937,297.1499938964844,293.1499938964844,0.3784566521644592,-6920.43994140625,304.2193298339844,0.9990000128746032,0.5700693726539612,0.44069305062294,293.1766052246094,297.1499938964844,293.1499938964844,0.0219576954841613,-4557.6826171875,304.1520690917969,0.5041565299034119,0.0626270920038223,0.2917285561561584,291.228271484375,291.1499938964844,268.4939880371094,266.15155029296875,282.3927307128906,293.25421142578125,291.2279357910156,1.0,0.3472572863101959,0.8457662463188171,0.8457662463188171,1.0,1.0,-1.7107990980148315,0.7505181431770325,0.9602809548377992,0.3598830103874206,0.0,0.0,0.5593579411506653,71.44029235839844,87.0,-25.009117126464844,-15195.158203125,492.19287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9984130859375,308.7154235839844,278.1499938964844,0.0,18000.0,313.1499938964844,19317.87109375,19080.0,0.0,0.0,0.4492338895797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577622652053833,0.577629029750824,-6.3948014030756894e-06,0.0,0.0004559152876026,0.0,0.0,40.48298263549805,0.0,0.0,0.0,0.4032860100269317,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1705864667892456,-3511.592041015625,304.1610717773437,0.8029941916465759,0.2465704530477523,0.2241497188806533,293.2958679199219,297.1499938964844,293.1499938964844,0.1238906681537628,-2862.287353515625,304.1647644042969,0.737482488155365,0.1897046864032745,0.182651549577713,293.236083984375,297.1499938964844,293.1499938964844,0.3087618947029114,-4372.72509765625,304.1597595214844,0.9423992037773132,0.3973980844020843,0.2791448831558227,293.1169128417969,297.1499938964844,293.1499938964844,0.3940573930740356,-7167.95361328125,304.1698608398437,0.9990000128746032,0.5719854831695557,0.4572607576847076,293.17535400390625,297.1499938964844,293.1499938964844,0.0218822844326496,-4552.03271484375,304.1514892578125,0.4969189763069153,0.0622092857956886,0.2907775640487671,291.20294189453125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.253662109375,291.19970703125,1.0,0.3529811799526214,0.8452048301696777,0.8452048301696777,1.0,1.0,-1.7211055755615234,0.7555732131004333,0.96553236246109,0.3617033362388611,0.0,0.0,0.5534210205078125,75.60621643066406,105.0,-43.12611389160156,-15160.9716796875,510.8259582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2256164550781,308.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19204.97265625,19080.0,0.0,0.0,0.4390718638896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619875192642212,0.5619937777519226,-6.261095222725999e-06,0.0,0.0004456021124497,0.0,0.0,38.3423080444336,0.0,0.0,0.0,0.3973288238048553,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1705864667892456,-3511.592041015625,304.1610717773437,0.8029941916465759,0.2465704530477523,0.2241497188806533,293.2958679199219,297.1499938964844,293.1499938964844,0.1238906681537628,-2862.287353515625,304.1647644042969,0.737482488155365,0.1897046864032745,0.182651549577713,293.236083984375,297.1499938964844,293.1499938964844,0.3087618947029114,-4372.72509765625,304.1597595214844,0.9423992037773132,0.3973980844020843,0.2791448831558227,293.1169128417969,297.1499938964844,293.1499938964844,0.3940573930740356,-7167.95361328125,304.1698608398437,0.9990000128746032,0.5719854831695557,0.4572607576847076,293.17535400390625,297.1499938964844,293.1499938964844,0.0218822844326496,-4552.03271484375,304.1514892578125,0.4969189763069153,0.0622092857956886,0.2907775640487671,291.20294189453125,291.1499938964844,268.5508117675781,266.1980895996094,282.40997314453125,293.253662109375,291.19970703125,1.0,0.3529811799526214,0.8452048301696777,0.8452048301696777,1.0,1.0,-1.7211055755615234,0.7555732131004333,0.96553236246109,0.3617033362388611,0.0,0.0,0.5534210205078125,75.60621643066406,105.0,-43.12611389160156,-15160.9716796875,510.8259582519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2256164550781,308.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,19204.97265625,19080.0,0.0,0.0,0.4390718638896942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5619875192642212,0.5619937777519226,-6.261095222725999e-06,0.0,0.0004456021124497,0.0,0.0,38.3423080444336,0.0,0.0,0.0,0.3973288238048553,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1698828041553497,-3500.562744140625,304.16033935546875,0.7939203977584839,0.245215430855751,0.2230643481016159,293.2962646484375,297.1499938964844,293.1499938964844,0.1227084845304489,-2840.809326171875,304.1642150878906,0.7289848327636719,0.1877765655517578,0.1809689104557037,293.2362060546875,297.1499938964844,293.1499938964844,0.3084163069725036,-4369.44482421875,304.1586303710937,0.9313185811042786,0.3962793052196502,0.2784682214260101,293.130126953125,297.1499938964844,293.1499938964844,0.4073246121406555,-7370.8056640625,304.14215087890625,0.9990000128746032,0.569820761680603,0.470376968383789,293.1752319335937,297.1499938964844,293.1499938964844,0.0218549668788909,-4550.95751953125,304.1512756347656,0.4916076362133026,0.0619111992418766,0.2902006804943084,291.1800842285156,291.1499938964844,268.5791015625,266.2212829589844,282.41387939453125,293.2503356933594,291.1769714355469,1.0,0.3578026294708252,0.8449241518974304,0.8449241518974304,1.0,1.0,-1.7320210933685305,0.760837972164154,0.9711831212043762,0.3640824556350708,0.0,0.0,0.5537087917327881,79.0755615234375,105.0,-52.23134613037109,-15204.5263671875,528.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2857666015625,308.79620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19137.525390625,18000.0,0.0,0.0,0.4342526197433471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598139762878418,0.5598202347755432,-6.231046427274123e-06,0.0,0.0004407111846376,0.0,0.0,37.99195098876953,0.0,0.0,0.0,0.3813806772232055,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1696705967187881,-3498.32666015625,304.1588134765625,0.7837574481964111,0.2438470274209976,0.221994087100029,293.2967529296875,297.1499938964844,293.1499938964844,0.1218741536140441,-2826.40185546875,304.16314697265625,0.7195097208023071,0.1858277469873428,0.1792960613965988,293.2364196777344,297.1499938964844,293.1499938964844,0.3089560568332672,-4376.849609375,304.1560363769531,0.9186758399009703,0.3951468169689178,0.277802050113678,293.15338134765625,297.1499938964844,293.1499938964844,0.4246273338794708,-7631.453125,304.112060546875,0.9990000128746032,0.5655145049095154,0.4860464930534363,293.17547607421875,297.1499938964844,293.1499938964844,0.0218900758773088,-4558.751953125,304.1509704589844,0.4853977262973785,0.0615438483655452,0.2894595265388489,291.1264953613281,291.1499938964844,268.6072998046875,266.2444763183594,282.4168701171875,293.2471923828125,291.1190490722656,1.0,0.3636705279350281,0.8443630933761597,0.8443630933761597,1.0,1.0,-1.745848298072815,0.7674581408500671,0.978390097618103,0.3672012090682983,0.0,0.0,0.560317873954773,83.36310577392578,108.0,-103.7008285522461,-15160.7431640625,549.7363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32232666015625,308.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18137.57421875,18000.0,0.0,0.0,0.4295749068260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550024688243866,0.5500305891036987,-5.939016773481853e-06,0.0,0.0004359639133326,0.0,0.0,35.654544830322266,0.0,0.0,0.0,0.3879096508026123,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1678043901920318,-3467.765869140625,304.1590576171875,0.7679747343063354,0.2411264926195144,0.219801440834999,293.29766845703125,297.1499938964844,293.1499938964844,0.1191449761390686,-2775.665283203125,304.1633605957031,0.7028646469116211,0.1819279342889785,0.1758752614259719,293.2368469238281,297.1499938964844,293.1499938964844,0.3074730634689331,-4360.23583984375,304.1566467285156,0.9003790020942688,0.3928737938404083,0.2764212787151336,293.21826171875,297.1499938964844,293.1499938964844,0.4508349299430847,-8014.35595703125,304.08184814453125,0.9990000128746032,0.5523110032081604,0.5110200643539429,293.17633056640625,297.1499938964844,293.1499938964844,0.0215747691690921,-4527.3115234375,304.15118408203125,0.474357545375824,0.0607255175709724,0.2871326506137848,291.1083679199219,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.10821533203125,1.0,0.3721892237663269,0.8432409763336182,0.8432409763336182,1.0,1.0,-1.764650583267212,0.776409387588501,0.9882411956787108,0.3714762926101684,0.0,0.0,0.5682842135429382,90.4080581665039,111.0,-33.3735237121582,-15377.6259765625,583.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24200439453125,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.404296875,18000.0,0.0,0.0,0.4217800498008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667734146118164,0.5667794346809387,-6.00089197178022e-06,0.0,0.0004280531138647,0.0,0.0,37.443267822265625,0.0,0.0,0.0,0.3928212225437164,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1678043901920318,-3467.765869140625,304.1590576171875,0.7679747343063354,0.2411264926195144,0.219801440834999,293.29766845703125,297.1499938964844,293.1499938964844,0.1191449761390686,-2775.665283203125,304.1633605957031,0.7028646469116211,0.1819279342889785,0.1758752614259719,293.2368469238281,297.1499938964844,293.1499938964844,0.3074730634689331,-4360.23583984375,304.1566467285156,0.9003790020942688,0.3928737938404083,0.2764212787151336,293.21826171875,297.1499938964844,293.1499938964844,0.4508349299430847,-8014.35595703125,304.08184814453125,0.9990000128746032,0.5523110032081604,0.5110200643539429,293.17633056640625,297.1499938964844,293.1499938964844,0.0215747691690921,-4527.3115234375,304.15118408203125,0.474357545375824,0.0607255175709724,0.2871326506137848,291.1083679199219,291.1499938964844,268.6633605957031,266.29071044921875,282.4345092773437,293.2520446777344,291.10821533203125,1.0,0.3721892237663269,0.8432409763336182,0.8432409763336182,1.0,1.0,-1.764650583267212,0.776409387588501,0.9882411956787108,0.3714762926101684,0.0,0.0,0.5682842135429382,90.4080581665039,111.0,-33.3735237121582,-15377.6259765625,583.438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24200439453125,308.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17909.404296875,18000.0,0.0,0.0,0.4217800498008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667734146118164,0.5667794346809387,-6.00089197178022e-06,0.0,0.0004280531138647,0.0,0.0,37.443267822265625,0.0,0.0,0.0,0.3928212225437164,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.165695458650589,-3432.69580078125,304.1596069335937,0.7517804503440857,0.2384656965732574,0.2177064567804336,293.2982177734375,297.1499938964844,293.1499938964844,0.1162613108754158,-2721.383056640625,304.1637268066406,0.6845082640647888,0.1780727356672287,0.1725392341613769,293.2371520996094,297.1499938964844,293.1499938964844,0.305418848991394,-4336.77490234375,304.1579284667969,0.8820033073425293,0.3906070291996002,0.2750794589519501,293.2771911621094,297.1499938964844,293.1499938964844,0.4550034701824188,-8061.50146484375,304.1002502441406,0.9873271584510804,0.5385541319847107,0.5135919451713562,293.1773376464844,297.1499938964844,293.1499938964844,0.0212010033428668,-4487.73046875,304.15142822265625,0.4589647650718689,0.0598531924188137,0.2847965955734253,291.1148986816406,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2696533203125,291.1185302734375,1.0,0.3784842193126678,0.8421189188957214,0.8421189188957214,1.0,1.0,-1.7568182945251465,0.772598385810852,0.9842199087142944,0.36928391456604,0.0,0.0,0.573219895362854,98.39168548583984,114.0,13.814963340759276,-15349.55078125,601.9672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225524902344,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.48828125,18000.0,0.0,0.0,0.4160221815109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779911279678345,0.5779972076416016,-6.07865604251856e-06,0.0,0.0004222096176818,0.0,0.0,38.86140823364258,0.0,0.0,0.0,0.3968721628189087,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.165695458650589,-3432.69580078125,304.1596069335937,0.7517804503440857,0.2384656965732574,0.2177064567804336,293.2982177734375,297.1499938964844,293.1499938964844,0.1162613108754158,-2721.383056640625,304.1637268066406,0.6845082640647888,0.1780727356672287,0.1725392341613769,293.2371520996094,297.1499938964844,293.1499938964844,0.305418848991394,-4336.77490234375,304.1579284667969,0.8820033073425293,0.3906070291996002,0.2750794589519501,293.2771911621094,297.1499938964844,293.1499938964844,0.4550034701824188,-8061.50146484375,304.1002502441406,0.9873271584510804,0.5385541319847107,0.5135919451713562,293.1773376464844,297.1499938964844,293.1499938964844,0.0212010033428668,-4487.73046875,304.15142822265625,0.4589647650718689,0.0598531924188137,0.2847965955734253,291.1148986816406,291.1499938964844,268.71905517578125,266.3367919921875,282.473388671875,293.2696533203125,291.1185302734375,1.0,0.3784842193126678,0.8421189188957214,0.8421189188957214,1.0,1.0,-1.7568182945251465,0.772598385810852,0.9842199087142944,0.36928391456604,0.0,0.0,0.573219895362854,98.39168548583984,114.0,13.814963340759276,-15349.55078125,601.9672241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0225524902344,308.6714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.48828125,18000.0,0.0,0.0,0.4160221815109253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779911279678345,0.5779972076416016,-6.07865604251856e-06,0.0,0.0004222096176818,0.0,0.0,38.86140823364258,0.0,0.0,0.0,0.3968721628189087,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1632536351680755,-3391.6005859375,304.1604309082031,0.7385297417640686,0.2357697188854217,0.2155902087688446,293.2989196777344,297.1499938964844,293.1499938964844,0.1131564751267433,-2662.253662109375,304.164306640625,0.6686784029006958,0.1741763353347778,0.1691780984401703,293.23785400390625,297.1499938964844,293.1499938964844,0.3026945292949676,-4305.3955078125,304.15972900390625,0.8667811751365662,0.3882595300674438,0.2736907303333282,293.2973937988281,297.1499938964844,293.1499938964844,0.4471446871757507,-7936.21337890625,304.1292419433594,0.969023048877716,0.5311879515647888,0.5056726932525635,293.17852783203125,297.1499938964844,293.1499938964844,0.0207205135375261,-4434.63671875,304.1517333984375,0.4446473717689514,0.0589185580611228,0.2820793092250824,291.14666748046875,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779541015625,291.1473083496094,1.0,0.3825268745422363,0.8408545851707458,0.8408545851707458,1.0,1.0,-1.7358072996139526,0.7625516057014465,0.9732556343078612,0.3635863661766052,0.0,0.0,0.5709472894668579,105.52507781982422,117.0,24.788122177124023,-15122.0048828125,608.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872314453125,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.4113662540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765722393989563,0.5765783190727234,-6.091963768994901e-06,0.0,0.0004174844652879,0.0,0.0,38.801246643066406,0.0,0.0,0.0,0.3966484367847442,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1632536351680755,-3391.6005859375,304.1604309082031,0.7385297417640686,0.2357697188854217,0.2155902087688446,293.2989196777344,297.1499938964844,293.1499938964844,0.1131564751267433,-2662.253662109375,304.164306640625,0.6686784029006958,0.1741763353347778,0.1691780984401703,293.23785400390625,297.1499938964844,293.1499938964844,0.3026945292949676,-4305.3955078125,304.15972900390625,0.8667811751365662,0.3882595300674438,0.2736907303333282,293.2973937988281,297.1499938964844,293.1499938964844,0.4471446871757507,-7936.21337890625,304.1292419433594,0.969023048877716,0.5311879515647888,0.5056726932525635,293.17852783203125,297.1499938964844,293.1499938964844,0.0207205135375261,-4434.63671875,304.1517333984375,0.4446473717689514,0.0589185580611228,0.2820793092250824,291.14666748046875,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2779541015625,291.1473083496094,1.0,0.3825268745422363,0.8408545851707458,0.8408545851707458,1.0,1.0,-1.7358072996139526,0.7625516057014465,0.9732556343078612,0.3635863661766052,0.0,0.0,0.5709472894668579,105.52507781982422,117.0,24.788122177124023,-15122.0048828125,608.6058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7872314453125,308.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.4113662540912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5765722393989563,0.5765783190727234,-6.091963768994901e-06,0.0,0.0004174844652879,0.0,0.0,38.801246643066406,0.0,0.0,0.0,0.3966484367847442,4.0,0.0,1.0
