time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1610570102930069,-3354.91796875,304.1606140136719,0.7287634611129761,0.2331153750419616,0.2134164422750473,293.2995300292969,297.1499938964844,293.1499938964844,0.1101964339613914,-2605.929931640625,304.1644592285156,0.6564379930496216,0.1702798455953598,0.1657217890024185,293.2384948730469,297.1499938964844,293.1499938964844,0.3003920018672943,-4279.26220703125,304.1603088378906,0.8558763861656189,0.3859033584594726,0.2722226083278656,293.3030090332031,297.1499938964844,293.1499938964844,0.44254931807518,-7864.453125,304.1435852050781,0.9549956917762756,0.5263006091117859,0.5009301900863647,293.17926025390625,297.1499938964844,293.1499938964844,0.0202686823904514,-4385.35107421875,304.15191650390625,0.4344311356544494,0.0580446273088455,0.2791517078876495,291.1565856933594,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.2804870605469,291.1570739746094,1.0,0.3854179084300995,0.839590311050415,0.839590311050415,1.0,1.0,-1.7180739641189575,0.7540722489356995,0.964001715183258,0.3587308824062347,0.0,0.0,0.5693947076797485,110.96791076660156,120.0,16.83312225341797,-14913.900390625,612.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829162597656,308.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15234375,18000.0,0.0,0.0,0.4072804152965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740981698036194,0.5741042494773865,-6.077352736610919e-06,0.0,0.000413337838836,0.0,0.0,38.49934387207031,0.0,0.0,0.0,0.3957795202732086,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1610570102930069,-3354.91796875,304.1606140136719,0.7287634611129761,0.2331153750419616,0.2134164422750473,293.2995300292969,297.1499938964844,293.1499938964844,0.1101964339613914,-2605.929931640625,304.1644592285156,0.6564379930496216,0.1702798455953598,0.1657217890024185,293.2384948730469,297.1499938964844,293.1499938964844,0.3003920018672943,-4279.26220703125,304.1603088378906,0.8558763861656189,0.3859033584594726,0.2722226083278656,293.3030090332031,297.1499938964844,293.1499938964844,0.44254931807518,-7864.453125,304.1435852050781,0.9549956917762756,0.5263006091117859,0.5009301900863647,293.17926025390625,297.1499938964844,293.1499938964844,0.0202686823904514,-4385.35107421875,304.15191650390625,0.4344311356544494,0.0580446273088455,0.2791517078876495,291.1565856933594,291.1499938964844,268.8291320800781,266.4284362792969,282.54901123046875,293.2804870605469,291.1570739746094,1.0,0.3854179084300995,0.839590311050415,0.839590311050415,1.0,1.0,-1.7180739641189575,0.7540722489356995,0.964001715183258,0.3587308824062347,0.0,0.0,0.5693947076797485,110.96791076660156,120.0,16.83312225341797,-14913.900390625,612.3265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5829162597656,308.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.15234375,18000.0,0.0,0.0,0.4072804152965545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740981698036194,0.5741042494773865,-6.077352736610919e-06,0.0,0.000413337838836,0.0,0.0,38.49934387207031,0.0,0.0,0.0,0.3957795202732086,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1599952727556228,-3337.19384765625,304.1606140136719,0.724587082862854,0.231818288564682,0.2123394608497619,293.2997131347656,297.1499938964844,293.1499938964844,0.1087384074926376,-2578.1064453125,304.1644897460937,0.6511571407318115,0.168349802494049,0.1639911532402038,293.2387390136719,297.1499938964844,293.1499938964844,0.2992782294750213,-4266.6630859375,304.16046142578125,0.8513673543930054,0.3847359120845794,0.2714826166629791,293.303955078125,297.1499938964844,293.1499938964844,0.4405832588672638,-7834.5205078125,304.1483154296875,0.948922634124756,0.524176836013794,0.4989628791809082,293.179443359375,297.1499938964844,293.1499938964844,0.0200604144483804,-4362.4814453125,304.1519470214844,0.4303206205368042,0.0576413869857788,0.2777615189552307,291.1597900390625,291.1499938964844,268.8563842773437,266.45123291015625,282.5658874511719,293.2809143066406,291.1600952148437,1.0,0.3865787982940674,0.8389581441879272,0.8389581441879272,1.0,1.0,-1.7097828388214111,0.7501070499420166,0.9596758484840392,0.356458842754364,0.0,0.0,0.5684112906455994,113.29763793945312,120.0,12.754555702209473,-14812.685546875,613.3908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920654296875,308.3052062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.630859375,18000.0,0.0,0.0,0.4054182171821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572345495223999,0.5723515748977661,-6.066391051717801e-06,0.0,0.0004114479525014,0.0,0.0,38.283164978027344,0.0,0.0,0.0,0.3951572477817535,4.0,0.0,1.0
726360,293.2573547363281,297.1499938964844,293.1499938964844,0.1589579135179519,-3319.874267578125,304.1605529785156,0.7206947207450867,0.2305410802364349,0.2112734019756317,293.2998046875,297.1499938964844,293.1499938964844,0.1072980612516403,-2550.5615234375,304.1644592285156,0.6462756395339966,0.166434496641159,0.1622663140296936,293.2389221191406,297.1499938964844,293.1499938964844,0.2981879413127899,-4254.34619140625,304.1605529785156,0.847283124923706,0.3835760056972503,0.2707424759864807,293.3043212890625,297.1499938964844,293.1499938964844,0.4387039244174957,-7806.32763671875,304.1520080566406,0.9432708024978638,0.5221492052078247,0.4971093237400055,293.17950439453125,297.1499938964844,293.1499938964844,0.0198640115559101,-4340.81396484375,304.1519470214844,0.4266791045665741,0.0572570003569126,0.2764281034469604,291.1619873046875,291.1499938964844,268.8835144042969,266.4739990234375,282.58221435546875,293.28106689453125,291.1622314453125,1.0,0.3876062929630279,0.838533341884613,0.838533341884613,1.0,1.0,-1.7017165422439575,0.7462682127952576,0.9554483294487,0.3542691171169281,0.0,0.0,0.567386269569397,115.4482879638672,108.0,9.613605499267578,-14715.3212890625,614.0655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4089050292969,308.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.556640625,18000.0,0.0,0.0,0.4036506414413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704842209815979,0.5704902410507202,-6.054136974853464e-06,0.0,0.0004096541088074,0.0,0.0,38.051212310791016,0.0,0.0,0.0,0.3944876492023468,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1567596197128296,-3283.023193359375,304.16070556640625,0.7191388010978699,0.2280885428190231,0.209014430642128,293.299560546875,297.1499938964844,293.1499938964844,0.1043009385466575,-2492.940673828125,304.1646423339844,0.6423959136009216,0.162684679031372,0.1586655229330063,293.2389831542969,297.1499938964844,293.1499938964844,0.2958155274391174,-4227.42138671875,304.1609802246094,0.8467267155647278,0.3813115358352661,0.2691338062286377,293.3041076660156,297.1499938964844,293.1499938964844,0.4347678422927856,-7748.255859375,304.1578674316406,0.94198876619339,0.5182859897613525,0.4934000670909881,293.17919921875,297.1499938964844,293.1499938964844,0.0193763580173254,-4286.27978515625,304.152099609375,0.4249462485313415,0.0565694719552993,0.2730672061443329,291.1674499511719,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807312011719,291.1678771972656,1.0,0.3842948079109192,0.8376837372779846,0.8376837372779846,1.0,1.0,-1.684261918067932,0.7379648089408875,0.9462970495224,0.3495916426181793,0.0,0.0,0.5647323727607727,114.33289337158205,96.0,8.813115119934082,-14519.7548828125,598.9110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2666931152344,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.912109375,18000.0,0.0,0.0,0.4003329277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660505294799805,0.5660565495491028,-6.025661150488304e-06,0.0,0.0004062870284542,0.0,0.0,37.50576019287109,0.0,0.0,0.0,0.3928897082805633,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1567596197128296,-3283.023193359375,304.16070556640625,0.7191388010978699,0.2280885428190231,0.209014430642128,293.299560546875,297.1499938964844,293.1499938964844,0.1043009385466575,-2492.940673828125,304.1646423339844,0.6423959136009216,0.162684679031372,0.1586655229330063,293.2389831542969,297.1499938964844,293.1499938964844,0.2958155274391174,-4227.42138671875,304.1609802246094,0.8467267155647278,0.3813115358352661,0.2691338062286377,293.3041076660156,297.1499938964844,293.1499938964844,0.4347678422927856,-7748.255859375,304.1578674316406,0.94198876619339,0.5182859897613525,0.4934000670909881,293.17919921875,297.1499938964844,293.1499938964844,0.0193763580173254,-4286.27978515625,304.152099609375,0.4249462485313415,0.0565694719552993,0.2730672061443329,291.1674499511719,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.2807312011719,291.1678771972656,1.0,0.3842948079109192,0.8376837372779846,0.8376837372779846,1.0,1.0,-1.684261918067932,0.7379648089408875,0.9462970495224,0.3495916426181793,0.0,0.0,0.5647323727607727,114.33289337158205,96.0,8.813115119934082,-14519.7548828125,598.9110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2666931152344,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18040.912109375,18000.0,0.0,0.0,0.4003329277038574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660505294799805,0.5660565495491028,-6.025661150488304e-06,0.0,0.0004062870284542,0.0,0.0,37.50576019287109,0.0,0.0,0.0,0.3928897082805633,4.0,0.0,1.0
726540,293.25408935546875,297.1499938964844,293.1499938964844,0.1545560508966446,-3245.973876953125,304.1607971191406,0.7223352193832397,0.2257966250181198,0.2067515105009079,293.2987060546875,297.1499938964844,293.1499938964844,0.101293995976448,-2434.7783203125,304.1647644042969,0.6427772641181946,0.1590717136859893,0.1550352871417999,293.2385559082031,297.1499938964844,293.1499938964844,0.2933610677719116,-4199.52392578125,304.1614074707031,0.8518617153167725,0.3791408240795135,0.2674750685691833,293.302978515625,297.1499938964844,293.1499938964844,0.4307145774364471,-7689.3935546875,304.1619567871094,0.9482144713401794,0.5146083831787109,0.4897288978099823,293.1783142089844,297.1499938964844,293.1499938964844,0.018872583284974,-4228.83056640625,304.1522521972656,0.4274430871009826,0.0560070052742958,0.2695316970348358,291.17364501953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796630859375,291.17401123046875,1.0,0.3776953518390655,0.8368341326713562,0.8368341326713562,1.0,1.0,-1.6665421724319458,0.7295430302619934,0.9369991421699524,0.3448639810085296,0.0,0.0,0.5611625909805298,109.3141632080078,84.0,8.534703254699707,-14322.5810546875,572.7489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600036621094,308.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.705078125,18000.0,0.0,0.0,0.3971569836139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598901510238647,0.5598961710929871,-5.986684300296474e-06,0.0,0.0004030638374388,0.0,0.0,36.75869369506836,0.0,0.0,0.0,0.3906954526901245,4.0,0.0,1.0
726600,293.25408935546875,297.1499938964844,293.1499938964844,0.1545560508966446,-3245.973876953125,304.1607971191406,0.7223352193832397,0.2257966250181198,0.2067515105009079,293.2987060546875,297.1499938964844,293.1499938964844,0.101293995976448,-2434.7783203125,304.1647644042969,0.6427772641181946,0.1590717136859893,0.1550352871417999,293.2385559082031,297.1499938964844,293.1499938964844,0.2933610677719116,-4199.52392578125,304.1614074707031,0.8518617153167725,0.3791408240795135,0.2674750685691833,293.302978515625,297.1499938964844,293.1499938964844,0.4307145774364471,-7689.3935546875,304.1619567871094,0.9482144713401794,0.5146083831787109,0.4897288978099823,293.1783142089844,297.1499938964844,293.1499938964844,0.018872583284974,-4228.83056640625,304.1522521972656,0.4274430871009826,0.0560070052742958,0.2695316970348358,291.17364501953125,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2796630859375,291.17401123046875,1.0,0.3776953518390655,0.8368341326713562,0.8368341326713562,1.0,1.0,-1.6665421724319458,0.7295430302619934,0.9369991421699524,0.3448639810085296,0.0,0.0,0.5611625909805298,109.3141632080078,84.0,8.534703254699707,-14322.5810546875,572.7489624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600036621094,308.0457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.705078125,18000.0,0.0,0.0,0.3971569836139679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598901510238647,0.5598961710929871,-5.986684300296474e-06,0.0,0.0004030638374388,0.0,0.0,36.75869369506836,0.0,0.0,0.0,0.3906954526901245,4.0,0.0,1.0
726660,293.2516784667969,297.1499938964844,293.1499938964844,0.152399867773056,-3209.6328125,304.1607971191406,0.7289668917655945,0.2236446142196655,0.204529657959938,293.2973022460937,297.1499938964844,293.1499938964844,0.0983339101076126,-2377.1875,304.1647644042969,0.6463030576705933,0.1555895358324051,0.1514367312192917,293.23779296875,297.1499938964844,293.1499938964844,0.290898323059082,-4171.51806640625,304.1617126464844,0.8613997101783752,0.3770511448383331,0.2658056914806366,293.3013000488281,297.1499938964844,293.1499938964844,0.4266266524791717,-7630.63720703125,304.1647644042969,0.959544599056244,0.5110695362091064,0.4861027896404266,293.177001953125,297.1499938964844,293.1499938964844,0.0183880440890789,-4172.47509765625,304.1523132324219,0.4333969354629516,0.055552914738655,0.2660594284534454,291.1795349121094,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.27813720703125,291.1799011230469,1.0,0.3688798546791076,0.836020290851593,0.836020290851593,1.0,1.0,-1.6490269899368286,0.7212257981300354,0.9278011918067932,0.3402184545993805,0.0,0.0,0.5568233132362366,101.9247817993164,72.0,8.267516136169434,-14128.689453125,540.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892944335937,307.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62109375,18000.0,0.0,0.0,0.3939767181873321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523083806037903,0.552314281463623,-5.938231424806872e-06,0.0,0.0003998362808488,0.0,0.0,35.849159240722656,0.0,0.0,0.0,0.3879983723163605,4.0,0.0,1.0
726720,293.2516784667969,297.1499938964844,293.1499938964844,0.152399867773056,-3209.6328125,304.1607971191406,0.7289668917655945,0.2236446142196655,0.204529657959938,293.2973022460937,297.1499938964844,293.1499938964844,0.0983339101076126,-2377.1875,304.1647644042969,0.6463030576705933,0.1555895358324051,0.1514367312192917,293.23779296875,297.1499938964844,293.1499938964844,0.290898323059082,-4171.51806640625,304.1617126464844,0.8613997101783752,0.3770511448383331,0.2658056914806366,293.3013000488281,297.1499938964844,293.1499938964844,0.4266266524791717,-7630.63720703125,304.1647644042969,0.959544599056244,0.5110695362091064,0.4861027896404266,293.177001953125,297.1499938964844,293.1499938964844,0.0183880440890789,-4172.47509765625,304.1523132324219,0.4333969354629516,0.055552914738655,0.2660594284534454,291.1795349121094,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.27813720703125,291.1799011230469,1.0,0.3688798546791076,0.836020290851593,0.836020290851593,1.0,1.0,-1.6490269899368286,0.7212257981300354,0.9278011918067932,0.3402184545993805,0.0,0.0,0.5568233132362366,101.9247817993164,72.0,8.267516136169434,-14128.689453125,540.545654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0892944335937,307.9754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.62109375,18000.0,0.0,0.0,0.3939767181873321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523083806037903,0.552314281463623,-5.938231424806872e-06,0.0,0.0003998362808488,0.0,0.0,35.849159240722656,0.0,0.0,0.0,0.3879983723163605,4.0,0.0,1.0
726780,293.2489929199219,297.1499938964844,293.1499938964844,0.1503083556890487,-3174.299560546875,304.1606750488281,0.7386781573295593,0.2216115891933441,0.202363908290863,293.29547119140625,297.1499938964844,293.1499938964844,0.0954389348626136,-2320.6015625,304.1646728515625,0.6527113914489746,0.152224987745285,0.1478945612907409,293.23681640625,297.1499938964844,293.1499938964844,0.288456380367279,-4143.73681640625,304.161865234375,0.8751089572906494,0.3750271499156952,0.2641418278217315,293.29931640625,297.1499938964844,293.1499938964844,0.4225525557994842,-7572.46484375,304.1665954589844,0.9743543863296508,0.5076423287391663,0.482528805732727,293.1754455566406,297.1499938964844,293.1499938964844,0.0179329719394445,-4118.513671875,304.1522827148437,0.4429178833961487,0.0551859103143215,0.2627280056476593,291.1849975585937,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762451171875,291.185302734375,1.0,0.3585518598556518,0.8352065086364746,0.8352065086364746,1.0,1.0,-1.6318854093551636,0.7130883932113647,0.9187970161437988,0.3356982469558716,0.0,0.0,0.5517867207527161,93.08541107177734,60.0,7.637008190155029,-13938.2998046875,505.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0520324707031,307.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.921875,18000.0,0.0,0.0,0.3906758427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434295535087585,0.5434354543685913,-5.881606739421841e-06,0.0,0.0003964863135479,0.0,0.0,34.80186462402344,0.0,0.0,0.0,0.3848569393157959,4.0,0.0,1.0
726840,293.2489929199219,297.1499938964844,293.1499938964844,0.1503083556890487,-3174.299560546875,304.1606750488281,0.7386781573295593,0.2216115891933441,0.202363908290863,293.29547119140625,297.1499938964844,293.1499938964844,0.0954389348626136,-2320.6015625,304.1646728515625,0.6527113914489746,0.152224987745285,0.1478945612907409,293.23681640625,297.1499938964844,293.1499938964844,0.288456380367279,-4143.73681640625,304.161865234375,0.8751089572906494,0.3750271499156952,0.2641418278217315,293.29931640625,297.1499938964844,293.1499938964844,0.4225525557994842,-7572.46484375,304.1665954589844,0.9743543863296508,0.5076423287391663,0.482528805732727,293.1754455566406,297.1499938964844,293.1499938964844,0.0179329719394445,-4118.513671875,304.1522827148437,0.4429178833961487,0.0551859103143215,0.2627280056476593,291.1849975585937,291.1499938964844,269.0961608886719,266.6541442871094,282.7106018066406,293.2762451171875,291.185302734375,1.0,0.3585518598556518,0.8352065086364746,0.8352065086364746,1.0,1.0,-1.6318854093551636,0.7130883932113647,0.9187970161437988,0.3356982469558716,0.0,0.0,0.5517867207527161,93.08541107177734,60.0,7.637008190155029,-13938.2998046875,505.15826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0520324707031,307.9225158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.921875,18000.0,0.0,0.0,0.3906758427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434295535087585,0.5434354543685913,-5.881606739421841e-06,0.0,0.0003964863135479,0.0,0.0,34.80186462402344,0.0,0.0,0.0,0.3848569393157959,4.0,0.0,1.0
726900,293.2475891113281,297.1499938964844,293.1499938964844,0.1492897421121597,-3157.061767578125,304.1605834960937,0.7448065280914307,0.220634788274765,0.2013042569160461,293.2944641113281,297.1499938964844,293.1499938964844,0.0940174385905265,-2292.75537109375,304.1645812988281,0.6570719480514526,0.1505831182003021,0.1461482942104339,293.2362670898437,297.1499938964844,293.1499938964844,0.2872487604618072,-4129.99267578125,304.1618957519531,0.8836244344711304,0.3740359842777252,0.2633144855499267,293.2982177734375,297.1499938964844,293.1499938964844,0.4205318987369537,-7543.7109375,304.1672668457031,0.9826077222824096,0.5059650540351868,0.4807629585266113,293.1745910644531,297.1499938964844,293.1499938964844,0.017717270180583,-4092.574462890625,304.1522827148437,0.449212372303009,0.0550294108688831,0.2611229717731476,291.1874694824219,291.1499938964844,269.12213134765625,266.6763916015625,282.7261047363281,293.27520751953125,291.187744140625,1.0,0.3529545962810516,0.834799587726593,0.834799587726593,1.0,1.0,-1.6234760284423828,0.7090966105461121,0.9143794775009156,0.3334917724132538,0.0,0.0,0.5490393042564392,88.3062973022461,60.0,7.211416721343994,-13844.521484375,486.823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0448303222656,307.90191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.21875,18000.0,0.0,0.0,0.3889519870281219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538575291633606,0.538581132888794,-5.850781690242002e-06,0.0,0.0003947368240915,0.0,0.0,34.23774719238281,0.0,0.0,0.0,0.3831477463245392,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1482898741960525,-3140.12255859375,304.1604919433594,0.7519223690032959,0.219681829214096,0.2002603262662887,293.2933654785156,297.1499938964844,293.1499938964844,0.0926131531596183,-2265.22314453125,304.1644897460937,0.662291944026947,0.1489659249782562,0.1444192975759506,293.2356872558594,297.1499938964844,293.1499938964844,0.2860520780086517,-4116.36962890625,304.16192626953125,0.8933306336402893,0.3730567693710327,0.2624909579753876,293.2970886230469,297.1499938964844,293.1499938964844,0.4185267984867096,-7515.22216796875,304.1677551269531,0.99116188287735,0.504309356212616,0.4790113568305969,293.1737365722656,297.1499938964844,293.1499938964844,0.0175093058496713,-4067.34033203125,304.1522216796875,0.4566759467124939,0.0548879392445087,0.2595584392547607,291.1897277832031,291.1499938964844,269.14801025390625,266.6986083984375,282.7414855957031,293.2741394042969,291.19000244140625,1.0,0.3471235632896423,0.8344209790229797,0.8344209790229797,1.0,1.0,-1.6151766777038574,0.7051593661308289,0.9100173115730286,0.3313250541687011,0.0,0.0,0.5461623668670654,83.36363220214844,48.0,6.704194068908691,-13751.6650390625,468.27978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0443725585937,307.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18084.927734375,18000.0,0.0,0.0,0.387168139219284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334910154342651,0.5334967970848083,-5.818650606670417e-06,0.0,0.0003929264494217,0.0,0.0,33.65351486206055,0.0,0.0,0.0,0.3813643157482147,4.0,0.0,1.0
727020,293.2430725097656,297.1499938964844,293.1499938964844,0.1463003307580948,-3106.19775390625,304.1603088378906,0.7666214108467102,0.217869758605957,0.198289081454277,293.2908935546875,297.1499938964844,293.1499938964844,0.0898465067148208,-2210.82421875,304.1642761230469,0.672899603843689,0.1458334177732467,0.1410884708166122,293.2343444824219,297.1499938964844,293.1499938964844,0.2835544645786285,-4087.74072265625,304.1621398925781,0.9133909940719604,0.3711585998535156,0.2609104514122009,293.2890930175781,297.1499938964844,293.1499938964844,0.4025149941444397,-7277.08251953125,304.1903076171875,0.9990000128746032,0.5021615028381348,0.4634441137313843,293.1717834472656,297.1499938964844,293.1499938964844,0.0171445254236459,-4021.8603515625,304.152099609375,0.4714683294296264,0.0546827130019664,0.2569054067134857,291.2009582519531,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.269775390625,291.2038879394531,1.0,0.3344077467918396,0.8336637020111084,0.8336637020111084,1.0,1.0,-1.5850547552108765,0.6908771395683289,0.8941776156425476,0.3237850964069366,0.0,0.0,0.5389391779899597,74.30831909179688,36.0,24.111309051513672,-13509.4013671875,426.4321899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065673828125,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.908203125,18000.0,0.0,0.0,0.3833476901054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222525000572205,0.5222582221031189,-5.750384389102692e-06,0.0,0.0003890491789206,0.0,0.0,32.39630126953125,0.0,0.0,0.0,0.3774385452270508,4.0,0.0,1.0
727080,293.2430725097656,297.1499938964844,293.1499938964844,0.1463003307580948,-3106.19775390625,304.1603088378906,0.7666214108467102,0.217869758605957,0.198289081454277,293.2908935546875,297.1499938964844,293.1499938964844,0.0898465067148208,-2210.82421875,304.1642761230469,0.672899603843689,0.1458334177732467,0.1410884708166122,293.2343444824219,297.1499938964844,293.1499938964844,0.2835544645786285,-4087.74072265625,304.1621398925781,0.9133909940719604,0.3711585998535156,0.2609104514122009,293.2890930175781,297.1499938964844,293.1499938964844,0.4025149941444397,-7277.08251953125,304.1903076171875,0.9990000128746032,0.5021615028381348,0.4634441137313843,293.1717834472656,297.1499938964844,293.1499938964844,0.0171445254236459,-4021.8603515625,304.152099609375,0.4714683294296264,0.0546827130019664,0.2569054067134857,291.2009582519531,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.269775390625,291.2038879394531,1.0,0.3344077467918396,0.8336637020111084,0.8336637020111084,1.0,1.0,-1.5850547552108765,0.6908771395683289,0.8941776156425476,0.3237850964069366,0.0,0.0,0.5389391779899597,74.30831909179688,36.0,24.111309051513672,-13509.4013671875,426.4321899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.065673828125,307.8836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18099.908203125,18000.0,0.0,0.0,0.3833476901054382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222525000572205,0.5222582221031189,-5.750384389102692e-06,0.0,0.0003890491789206,0.0,0.0,32.39630126953125,0.0,0.0,0.0,0.3774385452270508,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.1440592110157013,-3067.3447265625,304.1605834960937,0.7826645970344543,0.2161123603582382,0.1964269429445266,293.2883605957031,297.1499938964844,293.1499938964844,0.0869757384061813,-2153.9619140625,304.164306640625,0.6843958497047424,0.1427825838327407,0.1378962397575378,293.23309326171875,297.1499938964844,293.1499938964844,0.2804292738437652,-4051.326904296875,304.16326904296875,0.9365744590759276,0.3692722618579864,0.2593854367733001,293.2493591308594,297.1499938964844,293.1499938964844,0.3692502379417419,-6780.96630859375,304.2320861816406,0.9990000128746032,0.5066272616386414,0.4318276345729828,293.1693725585937,297.1499938964844,293.1499938964844,0.0168318655341863,-3979.937744140625,304.15191650390625,0.483907550573349,0.0546170473098754,0.2550396025180816,291.2421875,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2542724609375,291.2445068359375,1.0,0.3198241293430328,0.8329064846038818,0.8329064846038818,1.0,1.0,-1.5369609594345093,0.6682108044624329,0.8687502145767212,0.3117440044879913,0.0,0.0,0.5237371325492859,65.8452377319336,39.0,43.88214111328125,-13105.6181640625,378.2466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576232910156,307.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.283203125,18000.0,0.0,0.0,0.3786128461360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998295307159424,0.4998351633548736,-5.633656201098347e-06,0.0,0.0003842439036816,0.0,0.0,30.06036758422852,0.0,0.0,0.0,0.369976282119751,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.1440592110157013,-3067.3447265625,304.1605834960937,0.7826645970344543,0.2161123603582382,0.1964269429445266,293.2883605957031,297.1499938964844,293.1499938964844,0.0869757384061813,-2153.9619140625,304.164306640625,0.6843958497047424,0.1427825838327407,0.1378962397575378,293.23309326171875,297.1499938964844,293.1499938964844,0.2804292738437652,-4051.326904296875,304.16326904296875,0.9365744590759276,0.3692722618579864,0.2593854367733001,293.2493591308594,297.1499938964844,293.1499938964844,0.3692502379417419,-6780.96630859375,304.2320861816406,0.9990000128746032,0.5066272616386414,0.4318276345729828,293.1693725585937,297.1499938964844,293.1499938964844,0.0168318655341863,-3979.937744140625,304.15191650390625,0.483907550573349,0.0546170473098754,0.2550396025180816,291.2421875,291.1499938964844,269.25,266.7868347167969,282.8177795410156,293.2542724609375,291.2445068359375,1.0,0.3198241293430328,0.8329064846038818,0.8329064846038818,1.0,1.0,-1.5369609594345093,0.6682108044624329,0.8687502145767212,0.3117440044879913,0.0,0.0,0.5237371325492859,65.8452377319336,39.0,43.88214111328125,-13105.6181640625,378.2466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1576232910156,307.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18193.283203125,18000.0,0.0,0.0,0.3786128461360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998295307159424,0.4998351633548736,-5.633656201098347e-06,0.0,0.0003842439036816,0.0,0.0,30.06036758422852,0.0,0.0,0.0,0.369976282119751,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1422361135482788,-3036.0771484375,304.1600952148437,0.7949361205101013,0.2143589258193969,0.1946652233600616,293.2860412597656,297.1499938964844,293.1499938964844,0.0843952745199203,-2103.343505859375,304.163818359375,0.692206621170044,0.1397441923618316,0.1348218321800232,293.232177734375,297.1499938964844,293.1499938964844,0.2779877185821533,-4023.353271484375,304.1628723144531,0.9538424015045166,0.3673544526100158,0.2579108774662018,293.1920166015625,297.1499938964844,293.1499938964844,0.344808280467987,-6420.25048828125,304.24468994140625,0.9990000128746032,0.5157217383384705,0.4089655876159668,293.1669006347656,297.1499938964844,293.1499938964844,0.0166835878044366,-3960.20361328125,304.1515197753906,0.4928324520587921,0.0546256005764007,0.2540868520736694,291.2586975097656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.2586669921875,1.0,0.3096758127212524,0.8324453234672546,0.8324453234672546,1.0,1.0,-1.5007838010787964,0.6512342095375061,0.8495495915412903,0.3027092516422272,0.0,0.0,0.5077486634254456,60.052581787109375,57.0,21.461746215820312,-12724.87109375,345.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34014892578125,307.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.689453125,18000.0,0.0,0.0,0.3724154829978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724316298961639,0.4724371135234833,-5.479053925228072e-06,0.0,0.0003779543621931,0.0,0.0,27.29340171813965,0.0,0.0,0.0,0.3609318435192108,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1422361135482788,-3036.0771484375,304.1600952148437,0.7949361205101013,0.2143589258193969,0.1946652233600616,293.2860412597656,297.1499938964844,293.1499938964844,0.0843952745199203,-2103.343505859375,304.163818359375,0.692206621170044,0.1397441923618316,0.1348218321800232,293.232177734375,297.1499938964844,293.1499938964844,0.2779877185821533,-4023.353271484375,304.1628723144531,0.9538424015045166,0.3673544526100158,0.2579108774662018,293.1920166015625,297.1499938964844,293.1499938964844,0.344808280467987,-6420.25048828125,304.24468994140625,0.9990000128746032,0.5157217383384705,0.4089655876159668,293.1669006347656,297.1499938964844,293.1499938964844,0.0166835878044366,-3960.20361328125,304.1515197753906,0.4928324520587921,0.0546256005764007,0.2540868520736694,291.2586975097656,291.1499938964844,269.299072265625,266.8296813964844,282.8511657714844,293.23956298828125,291.2586669921875,1.0,0.3096758127212524,0.8324453234672546,0.8324453234672546,1.0,1.0,-1.5007838010787964,0.6512342095375061,0.8495495915412903,0.3027092516422272,0.0,0.0,0.5077486634254456,60.052581787109375,57.0,21.461746215820312,-12724.87109375,345.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34014892578125,307.90875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.689453125,18000.0,0.0,0.0,0.3724154829978943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724316298961639,0.4724371135234833,-5.479053925228072e-06,0.0,0.0003779543621931,0.0,0.0,27.29340171813965,0.0,0.0,0.0,0.3609318435192108,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1409769505262375,-3015.074462890625,304.1587829589844,0.7938042283058167,0.2125646919012069,0.1930571943521499,293.2842102050781,297.1499938964844,293.1499938964844,0.0821951478719711,-2060.848876953125,304.1628723144531,0.6878679990768433,0.1366724073886871,0.1319160163402557,293.2316589355469,297.1499938964844,293.1499938964844,0.2765146195888519,-4007.2099609375,304.1609802246094,0.9534339904785156,0.3653789758682251,0.2565406858921051,293.1465759277344,297.1499938964844,293.1499938964844,0.3418228924274444,-6388.98828125,304.2171630859375,0.9990000128746032,0.5239303112030029,0.4072743356227875,293.165283203125,297.1499938964844,293.1499938964844,0.0166761949658393,-3960.781005859375,304.1510314941406,0.4933350086212158,0.0545312128961086,0.2537642419338226,291.241455078125,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2383117675781,1.0,0.3086623549461365,0.8319841623306274,0.8319841623306274,1.0,1.0,-1.4912854433059692,0.6467751264572144,0.8445103168487549,0.3002409040927887,0.0,0.0,0.4962001442909241,59.51210784912109,75.0,-21.557153701782227,-12507.12890625,339.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570678710937,307.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.14453125,18000.0,0.0,0.0,0.3650488257408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502630233764648,0.4502683877944946,-5.346459602151299e-06,0.0,0.0003704781702253,0.0,0.0,25.13692855834961,0.0,0.0,0.0,0.3536047637462616,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1409769505262375,-3015.074462890625,304.1587829589844,0.7938042283058167,0.2125646919012069,0.1930571943521499,293.2842102050781,297.1499938964844,293.1499938964844,0.0821951478719711,-2060.848876953125,304.1628723144531,0.6878679990768433,0.1366724073886871,0.1319160163402557,293.2316589355469,297.1499938964844,293.1499938964844,0.2765146195888519,-4007.2099609375,304.1609802246094,0.9534339904785156,0.3653789758682251,0.2565406858921051,293.1465759277344,297.1499938964844,293.1499938964844,0.3418228924274444,-6388.98828125,304.2171630859375,0.9990000128746032,0.5239303112030029,0.4072743356227875,293.165283203125,297.1499938964844,293.1499938964844,0.0166761949658393,-3960.781005859375,304.1510314941406,0.4933350086212158,0.0545312128961086,0.2537642419338226,291.241455078125,291.1499938964844,269.3455810546875,266.8706359863281,282.8757629394531,293.2364501953125,291.2383117675781,1.0,0.3086623549461365,0.8319841623306274,0.8319841623306274,1.0,1.0,-1.4912854433059692,0.6467751264572144,0.8445103168487549,0.3002409040927887,0.0,0.0,0.4962001442909241,59.51210784912109,75.0,-21.557153701782227,-12507.12890625,339.224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5570678710937,307.92462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.14453125,18000.0,0.0,0.0,0.3650488257408142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502630233764648,0.4502683877944946,-5.346459602151299e-06,0.0,0.0003704781702253,0.0,0.0,25.13692855834961,0.0,0.0,0.0,0.3536047637462616,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1405242830514907,-3007.7939453125,304.15802001953125,0.7887337803840637,0.2116509974002838,0.1922923028469085,293.283447265625,297.1499938964844,293.1499938964844,0.0812088027596473,-2042.037353515625,304.1623229980469,0.681663453578949,0.1351222693920135,0.1305068880319595,293.2315368652344,297.1499938964844,293.1499938964844,0.2760980129241943,-4003.00439453125,304.1597595214844,0.9473974704742432,0.3643708229064941,0.2558832168579101,293.13726806640625,297.1499938964844,293.1499938964844,0.3475106954574585,-6482.68505859375,304.194580078125,0.9990000128746032,0.525810956954956,0.4133070409297943,293.164794921875,297.1499938964844,293.1499938964844,0.0166987124830484,-3965.2470703125,304.1507873535156,0.4906830489635467,0.0544322580099105,0.2536452710628509,291.22088623046875,291.1499938964844,269.367919921875,266.8904724121094,282.8838806152344,293.2362976074219,291.2173156738281,1.0,0.3108574748039245,0.8317536115646362,0.8317536115646362,1.0,1.0,-1.4949805736541748,0.6484856605529785,0.8464948534965515,0.3011126816272735,0.0,0.0,0.4935194551944732,60.89977264404297,75.0,-39.441925048828125,-12475.650390625,344.53375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507568359375,307.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18113.7578125,18000.0,0.0,0.0,0.3612006604671478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438257813453674,0.4438310861587524,-5.301924829836935e-06,0.0,0.0003665727563202,0.0,0.0,24.50559425354004,0.0,0.0,0.0,0.3513992726802826,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401223242282867,-3001.40673828125,304.15728759765625,0.7814437747001648,0.2107273340225219,0.1915502399206161,293.28277587890625,297.1499938964844,293.1499938964844,0.0802560001611709,-2023.9385986328125,304.16180419921875,0.6735183596611023,0.133563607931137,0.1291231215000152,293.2314758300781,297.1499938964844,293.1499938964844,0.2757661044597626,-3999.77734375,304.1585693359375,0.9381853938102722,0.3633486032485962,0.2552410066127777,293.1386108398437,297.1499938964844,293.1499938964844,0.3570609390735626,-6634.1171875,304.1690979003906,0.9990000128746032,0.5257200002670288,0.4230358302593231,293.16455078125,297.1499938964844,293.1499938964844,0.0167249105870723,-3970.354248046875,304.1506042480469,0.4865113496780395,0.0542912930250167,0.2535194456577301,291.1978454589844,291.1499938964844,269.38970947265625,266.90985107421875,282.8887634277344,293.235107421875,291.1939392089844,1.0,0.3145681321620941,0.8314675092697144,0.8314675092697144,1.0,1.0,-1.5031815767288208,0.6522975564002991,0.8508840203285217,0.3030961453914642,0.0,0.0,0.4926269650459289,63.21957778930664,93.0,-52.25498580932617,-12487.32421875,354.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7205810546875,307.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.646484375,18000.0,0.0,0.0,0.357426255941391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403890073299408,0.4403942823410034,-5.273680017126026e-06,0.0,0.0003627422265708,0.0,0.0,24.154470443725582,0.0,0.0,0.0,0.3501567840576172,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394288539886474,-2990.554443359375,304.1560363769531,0.7625535130500793,0.2088473886251449,0.1901241242885589,293.2817077636719,297.1499938964844,293.1499938964844,0.0784223899245262,-1989.28173828125,304.16094970703125,0.653739333152771,0.1304177492856979,0.1264206916093826,293.23162841796875,297.1499938964844,293.1499938964844,0.2752785682678222,-3995.31689453125,304.15655517578125,0.9131048321723938,0.3612557649612427,0.2539915144443512,293.1734619140625,297.1499938964844,293.1499938964844,0.385958582162857,-7079.16748046875,304.1145324707031,0.9990000128746032,0.5190333127975464,0.4515292346477508,293.1649169921875,297.1499938964844,293.1499938964844,0.0167570076882839,-3978.359619140625,304.1503601074219,0.473803848028183,0.0538510009646415,0.2530337870121002,291.1467590332031,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1427917480469,1.0,0.325737327337265,0.8308953642845154,0.8308953642845154,1.0,1.0,-1.5303417444229126,0.6649595499038696,0.865382194519043,0.3097548484802246,0.0,0.0,0.4964385330677032,70.3686294555664,96.0,-66.14151763916016,-12619.5947265625,386.6459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7604675292969,307.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0703125,18000.0,0.0,0.0,0.3506174385547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423094689846039,0.4423147141933441,-5.263131242827512e-06,0.0,0.0003558321332093,0.0,0.0,24.244747161865234,0.0,0.0,0.0,0.3504922986030578,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394288539886474,-2990.554443359375,304.1560363769531,0.7625535130500793,0.2088473886251449,0.1901241242885589,293.2817077636719,297.1499938964844,293.1499938964844,0.0784223899245262,-1989.28173828125,304.16094970703125,0.653739333152771,0.1304177492856979,0.1264206916093826,293.23162841796875,297.1499938964844,293.1499938964844,0.2752785682678222,-3995.31689453125,304.15655517578125,0.9131048321723938,0.3612557649612427,0.2539915144443512,293.1734619140625,297.1499938964844,293.1499938964844,0.385958582162857,-7079.16748046875,304.1145324707031,0.9990000128746032,0.5190333127975464,0.4515292346477508,293.1649169921875,297.1499938964844,293.1499938964844,0.0167570076882839,-3978.359619140625,304.1503601074219,0.473803848028183,0.0538510009646415,0.2530337870121002,291.1467590332031,291.1499938964844,269.4316101074219,266.9474182128906,282.8922424316406,293.2326354980469,291.1427917480469,1.0,0.325737327337265,0.8308953642845154,0.8308953642845154,1.0,1.0,-1.5303417444229126,0.6649595499038696,0.865382194519043,0.3097548484802246,0.0,0.0,0.4964385330677032,70.3686294555664,96.0,-66.14151763916016,-12619.5947265625,386.6459045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7604675292969,307.9410095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0703125,18000.0,0.0,0.0,0.3506174385547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423094689846039,0.4423147141933441,-5.263131242827512e-06,0.0,0.0003558321332093,0.0,0.0,24.244747161865234,0.0,0.0,0.0,0.3504922986030578,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1384945064783096,-2975.0830078125,304.1556091308594,0.7473814487457275,0.2069804519414901,0.1886756867170334,293.2807006835937,297.1499938964844,293.1499938964844,0.0764233544468879,-1951.240478515625,304.16064453125,0.6377075910568237,0.127286210656166,0.1236972659826278,293.2318420410156,297.1499938964844,293.1499938964844,0.2743216753005981,-3984.843994140625,304.1560363769531,0.8941484689712524,0.3591430485248565,0.2527051568031311,293.2376708984375,297.1499938964844,293.1499938964844,0.412509948015213,-7474.74609375,304.0827941894531,0.9990000128746032,0.5054477453231812,0.4767130315303802,293.1659545898437,297.1499938964844,293.1499938964844,0.0166512299329042,-3967.544921875,304.1504211425781,0.4593092501163482,0.0532625652849674,0.2517158687114715,291.1131591796875,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445373535156,291.1119384765625,1.0,0.3349402248859405,0.8303231596946716,0.8303231596946716,1.0,1.0,-1.552448034286499,0.6752237677574158,0.8772242665290833,0.3153422474861145,0.0,0.0,0.5040625929832458,77.02686309814453,99.0,-43.47966766357422,-12781.1220703125,415.83148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,307.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.3454770743846893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532391428947449,0.4532444477081299,-5.307365881890291e-06,0.0,0.0003506153007037,0.0,0.0,25.186737060546875,0.0,0.0,0.0,0.3537803292274475,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1384945064783096,-2975.0830078125,304.1556091308594,0.7473814487457275,0.2069804519414901,0.1886756867170334,293.2807006835937,297.1499938964844,293.1499938964844,0.0764233544468879,-1951.240478515625,304.16064453125,0.6377075910568237,0.127286210656166,0.1236972659826278,293.2318420410156,297.1499938964844,293.1499938964844,0.2743216753005981,-3984.843994140625,304.1560363769531,0.8941484689712524,0.3591430485248565,0.2527051568031311,293.2376708984375,297.1499938964844,293.1499938964844,0.412509948015213,-7474.74609375,304.0827941894531,0.9990000128746032,0.5054477453231812,0.4767130315303802,293.1659545898437,297.1499938964844,293.1499938964844,0.0166512299329042,-3967.544921875,304.1504211425781,0.4593092501163482,0.0532625652849674,0.2517158687114715,291.1131591796875,291.1499938964844,269.4715270996094,266.9835205078125,282.90606689453125,293.2445373535156,291.1119384765625,1.0,0.3349402248859405,0.8303231596946716,0.8303231596946716,1.0,1.0,-1.552448034286499,0.6752237677574158,0.8772242665290833,0.3153422474861145,0.0,0.0,0.5040625929832458,77.02686309814453,99.0,-43.47966766357422,-12781.1220703125,415.83148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6480407714844,307.904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.3454770743846893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532391428947449,0.4532444477081299,-5.307365881890291e-06,0.0,0.0003506153007037,0.0,0.0,25.186737060546875,0.0,0.0,0.0,0.3537803292274475,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1370775997638702,-2950.2685546875,304.1561584472656,0.7305176854133606,0.2051737159490585,0.1873728483915329,293.2794189453125,297.1499938964844,293.1499938964844,0.0741842091083526,-1908.01171875,304.1608581542969,0.6204470992088318,0.124230608344078,0.1211349368095398,293.23193359375,297.1499938964844,293.1499938964844,0.2722555100917816,-3960.4677734375,304.1575622558594,0.8727498054504395,0.357049286365509,0.2515036761760711,293.2845153808594,297.1499938964844,293.1499938964844,0.4074902832508087,-7386.26318359375,304.1145935058594,0.9791296124458312,0.4936288893222809,0.4705668091773987,293.1674194335937,297.1499938964844,293.1499938964844,0.0164423119276762,-3939.54443359375,304.150634765625,0.4411421716213226,0.0525637529790401,0.2503077387809753,291.13037109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621459960937,291.13385009765625,1.0,0.3416017293930053,0.8292105793952942,0.8292105793952942,1.0,1.0,-1.5373656749725342,0.6679408550262451,0.8694248199462891,0.3118219673633575,0.0,0.0,0.5064760446548462,85.36228942871094,102.0,19.697900772094727,-12726.9609375,429.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4381408691406,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.529296875,18000.0,0.0,0.0,0.3419932126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614256620407104,0.4614309966564178,-5.359990154829575e-06,0.0,0.0003470796509645,0.0,0.0,25.987285614013672,0.0,0.0,0.0,0.3564520478248596,4.0,0.0,1.0
