time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1370775997638702,-2950.2685546875,304.1561584472656,0.7305176854133606,0.2051737159490585,0.1873728483915329,293.2794189453125,297.1499938964844,293.1499938964844,0.0741842091083526,-1908.01171875,304.1608581542969,0.6204470992088318,0.124230608344078,0.1211349368095398,293.23193359375,297.1499938964844,293.1499938964844,0.2722555100917816,-3960.4677734375,304.1575622558594,0.8727498054504395,0.357049286365509,0.2515036761760711,293.2845153808594,297.1499938964844,293.1499938964844,0.4074902832508087,-7386.26318359375,304.1145935058594,0.9791296124458312,0.4936288893222809,0.4705668091773987,293.1674194335937,297.1499938964844,293.1499938964844,0.0164423119276762,-3939.54443359375,304.150634765625,0.4411421716213226,0.0525637529790401,0.2503077387809753,291.13037109375,291.1499938964844,269.5096130371094,267.0182189941406,282.9429931640625,293.2621459960937,291.13385009765625,1.0,0.3416017293930053,0.8292105793952942,0.8292105793952942,1.0,1.0,-1.5373656749725342,0.6679408550262451,0.8694248199462891,0.3118219673633575,0.0,0.0,0.5064760446548462,85.36228942871094,102.0,19.697900772094727,-12726.9609375,429.51373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4381408691406,307.8428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.529296875,18000.0,0.0,0.0,0.3419932126998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614256620407104,0.4614309966564178,-5.359990154829575e-06,0.0,0.0003470796509645,0.0,0.0,25.987285614013672,0.0,0.0,0.0,0.3564520478248596,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1355966925621032,-2924.35693359375,304.15655517578125,0.718018114566803,0.2033216506242752,0.185977816581726,293.2785339355469,297.1499938964844,293.1499938964844,0.0718773379921913,-1863.8148193359373,304.1610717773437,0.605783224105835,0.1211354285478591,0.1184901520609855,293.2324523925781,297.1499938964844,293.1499938964844,0.2700743377208709,-3934.88720703125,304.1585998535156,0.8574656844139099,0.3548716306686401,0.2502036094665527,293.2978210449219,297.1499938964844,293.1499938964844,0.4012525677680969,-7286.83642578125,304.13629150390625,0.9596518874168396,0.4874882698059082,0.4641281068325043,293.1689453125,297.1499938964844,293.1499938964844,0.0161575563251972,-3901.6123046875,304.1509094238281,0.4284164905548095,0.0518122799694538,0.2482347190380096,291.14971923828125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.2680969238281,291.1502380371094,1.0,0.3463894724845886,0.8280979990959167,0.8280979990959167,1.0,1.0,-1.5206854343414309,0.6599570512771606,0.86072838306427,0.3077744245529175,0.0,0.0,0.5047734975814819,92.03688049316406,105.0,17.66395378112793,-12545.5009765625,437.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392272949219,307.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.339240700006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589206278324127,0.4589259624481201,-5.358910129871219e-06,0.0,0.0003442861780058,0.0,0.0,25.80327415466309,0.0,0.0,0.0,0.3558892607688904,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1355966925621032,-2924.35693359375,304.15655517578125,0.718018114566803,0.2033216506242752,0.185977816581726,293.2785339355469,297.1499938964844,293.1499938964844,0.0718773379921913,-1863.8148193359373,304.1610717773437,0.605783224105835,0.1211354285478591,0.1184901520609855,293.2324523925781,297.1499938964844,293.1499938964844,0.2700743377208709,-3934.88720703125,304.1585998535156,0.8574656844139099,0.3548716306686401,0.2502036094665527,293.2978210449219,297.1499938964844,293.1499938964844,0.4012525677680969,-7286.83642578125,304.13629150390625,0.9596518874168396,0.4874882698059082,0.4641281068325043,293.1689453125,297.1499938964844,293.1499938964844,0.0161575563251972,-3901.6123046875,304.1509094238281,0.4284164905548095,0.0518122799694538,0.2482347190380096,291.14971923828125,291.1499938964844,269.5460205078125,267.0517272949219,282.9736633300781,293.2680969238281,291.1502380371094,1.0,0.3463894724845886,0.8280979990959167,0.8280979990959167,1.0,1.0,-1.5206854343414309,0.6599570512771606,0.86072838306427,0.3077744245529175,0.0,0.0,0.5047734975814819,92.03688049316406,105.0,17.66395378112793,-12545.5009765625,437.7365417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2392272949219,307.7034606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.339240700006485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589206278324127,0.4589259624481201,-5.358910129871219e-06,0.0,0.0003442861780058,0.0,0.0,25.80327415466309,0.0,0.0,0.0,0.3558892607688904,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349004507064819,-2912.23876953125,304.1566162109375,0.7127576470375061,0.2024118602275848,0.1852651685476303,293.278076171875,297.1499938964844,293.1499938964844,0.0707329884171485,-1842.082763671875,304.1611328125,0.599113404750824,0.1195961460471153,0.1171452775597572,293.232666015625,297.1499938964844,293.1499938964844,0.269067108631134,-3923.161376953125,304.15887451171875,0.8515073657035828,0.3537862598896026,0.249532550573349,293.29998779296875,297.1499938964844,293.1499938964844,0.3991088569164276,-7253.1044921875,304.1426696777344,0.9515957236289978,0.4851849675178528,0.461903303861618,293.16949462890625,297.1499938964844,293.1499938964844,0.0160209815949201,-3883.582275390625,304.1509704589844,0.4236092269420624,0.051463097333908,0.2471649795770645,291.15380859375,291.1499938964844,269.56365966796875,267.0680847167969,282.9871520996094,293.2690734863281,291.15447998046875,1.0,0.348340630531311,0.8275417685508728,0.8275417685508728,1.0,1.0,-1.5134541988372805,0.6564832925796509,0.8569708466529846,0.3060424327850342,0.0,0.0,0.5041104555130005,94.82273864746094,105.0,15.441527366638184,-12469.662109375,440.94476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.152099609375,307.644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.908203125,18000.0,0.0,0.0,0.3380236029624939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4580866694450378,0.4580920338630676,-5.354826043912908e-06,0.0,0.0003430509823374,0.0,0.0,25.726701736450195,0.0,0.0,0.0,0.3556196093559265,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342138946056366,-2900.289794921875,304.1566467285156,0.707821786403656,0.2015181481838226,0.1845560669898986,293.277587890625,297.1499938964844,293.1499938964844,0.0695878341794014,-1820.4300537109373,304.16119384765625,0.592814028263092,0.1180697306990623,0.1158002167940139,293.2328186035156,297.1499938964844,293.1499938964844,0.2680667638778686,-3911.529052734375,304.1590881347656,0.8462794423103333,0.3527089953422546,0.2488584816455841,293.30096435546875,297.1499938964844,293.1499938964844,0.3971721827983856,-7223.0654296875,304.1474914550781,0.9442992806434632,0.4830957651138305,0.4599494636058807,293.169921875,297.1499938964844,293.1499938964844,0.0158916339278221,-3866.4189453125,304.1510314941406,0.4195055365562439,0.0511350966989994,0.2461406290531158,291.1575927734375,291.1499938964844,269.5809631347656,267.0841369628906,282.99969482421875,293.2694396972656,291.1579895019531,1.0,0.3500747680664062,0.827223002910614,0.827223002910614,1.0,1.0,-1.5066032409667969,0.6532078385353088,0.8533953428268433,0.3044394254684448,0.0,0.0,0.5032193064689636,97.35430908203124,93.0,12.510306358337402,-12393.9755859375,443.6694641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0721435546875,307.5867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.3369004726409912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568564295768738,0.4568617641925812,-5.349277216737392e-06,0.0,0.0003419111308176,0.0,0.0,25.615949630737305,0.0,0.0,0.0,0.3552325665950775,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327509135007858,-2874.7978515625,304.1568908691406,0.7056705355644226,0.1998215913772583,0.1830059140920639,293.2763061523437,297.1499938964844,293.1499938964844,0.0671737566590309,-1775.090087890625,304.1614990234375,0.5871074795722961,0.1150934919714927,0.1129597648978233,293.2327880859375,297.1499938964844,293.1499938964844,0.2659571468830108,-3886.9736328125,304.1595764160156,0.8446215987205505,0.350614845752716,0.247388407588005,293.30096435546875,297.1499938964844,293.1499938964844,0.3934202492237091,-7165.98779296875,304.1545104980469,0.9413366317749025,0.4792688190937042,0.4562577605247497,293.17022705078125,297.1499938964844,293.1499938964844,0.0155634023249149,-3822.65087890625,304.1512451171875,0.417344719171524,0.0505660064518451,0.2434502840042114,291.1629638671875,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1634216308594,1.0,0.3478333950042724,0.8265854716300964,0.8265854716300964,1.0,1.0,-1.491906762123108,0.6461840867996216,0.8457226157188416,0.3010484576225281,0.0,0.0,0.5011506676673889,97.1374969482422,81.0,9.423868179321287,-12242.7578125,435.0561218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361572265625,307.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.244140625,18000.0,0.0,0.0,0.3348548114299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538397192955017,0.4538450539112091,-5.33454340256867e-06,0.0,0.0003398350672796,0.0,0.0,25.340898513793945,0.0,0.0,0.0,0.3542735576629638,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327509135007858,-2874.7978515625,304.1568908691406,0.7056705355644226,0.1998215913772583,0.1830059140920639,293.2763061523437,297.1499938964844,293.1499938964844,0.0671737566590309,-1775.090087890625,304.1614990234375,0.5871074795722961,0.1150934919714927,0.1129597648978233,293.2327880859375,297.1499938964844,293.1499938964844,0.2659571468830108,-3886.9736328125,304.1595764160156,0.8446215987205505,0.350614845752716,0.247388407588005,293.30096435546875,297.1499938964844,293.1499938964844,0.3934202492237091,-7165.98779296875,304.1545104980469,0.9413366317749025,0.4792688190937042,0.4562577605247497,293.17022705078125,297.1499938964844,293.1499938964844,0.0155634023249149,-3822.65087890625,304.1512451171875,0.417344719171524,0.0505660064518451,0.2434502840042114,291.1629638671875,291.1499938964844,269.6146545410156,267.1156005859375,283.0244445800781,293.2691955566406,291.1634216308594,1.0,0.3478333950042724,0.8265854716300964,0.8265854716300964,1.0,1.0,-1.491906762123108,0.6461840867996216,0.8457226157188416,0.3010484576225281,0.0,0.0,0.5011506676673889,97.1374969482422,81.0,9.423868179321287,-12242.7578125,435.0561218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361572265625,307.4877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.244140625,18000.0,0.0,0.0,0.3348548114299774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538397192955017,0.4538450539112091,-5.33454340256867e-06,0.0,0.0003398350672796,0.0,0.0,25.340898513793945,0.0,0.0,0.0,0.3542735576629638,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312695890665054,-2848.933349609375,304.15704345703125,0.7096536755561829,0.1982705146074295,0.1814354807138443,293.2745666503906,297.1499938964844,293.1499938964844,0.0647046491503715,-1729.1500244140625,304.1617736816406,0.5868527889251709,0.1122480779886245,0.1100815162062645,293.2322692871094,297.1499938964844,293.1499938964844,0.263779729604721,-3861.604248046875,304.1600036621094,0.8496493697166443,0.3486234545707702,0.2458718717098236,293.29962158203125,297.1499938964844,293.1499938964844,0.389654666185379,-7109.75341796875,304.15924072265625,0.9473520517349244,0.4757114350795746,0.4527093768119812,293.1698608398437,297.1499938964844,293.1499938964844,0.0152208218351006,-3776.178466796875,304.1513977050781,0.4198313355445862,0.0501258037984371,0.2405919283628463,291.16864013671875,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.2680053710937,291.1690368652344,1.0,0.3419024348258972,0.8259479999542236,0.8259479999542236,1.0,1.0,-1.477054476737976,0.6390789151191711,0.8379755616188049,0.2976792454719543,0.0,0.0,0.4982715547084808,92.93815612792967,69.0,8.115325927734375,-12091.478515625,416.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,307.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.447265625,18000.0,0.0,0.0,0.3329423069953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496178328990936,0.449623167514801,-5.314165264280746e-06,0.0,0.0003378941037226,0.0,0.0,24.95980834960937,0.0,0.0,0.0,0.3529377281665802,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312695890665054,-2848.933349609375,304.15704345703125,0.7096536755561829,0.1982705146074295,0.1814354807138443,293.2745666503906,297.1499938964844,293.1499938964844,0.0647046491503715,-1729.1500244140625,304.1617736816406,0.5868527889251709,0.1122480779886245,0.1100815162062645,293.2322692871094,297.1499938964844,293.1499938964844,0.263779729604721,-3861.604248046875,304.1600036621094,0.8496493697166443,0.3486234545707702,0.2458718717098236,293.29962158203125,297.1499938964844,293.1499938964844,0.389654666185379,-7109.75341796875,304.15924072265625,0.9473520517349244,0.4757114350795746,0.4527093768119812,293.1698608398437,297.1499938964844,293.1499938964844,0.0152208218351006,-3776.178466796875,304.1513977050781,0.4198313355445862,0.0501258037984371,0.2405919283628463,291.16864013671875,291.1499938964844,269.647216796875,267.146240234375,283.0486755371094,293.2680053710937,291.1690368652344,1.0,0.3419024348258972,0.8259479999542236,0.8259479999542236,1.0,1.0,-1.477054476737976,0.6390789151191711,0.8379755616188049,0.2976792454719543,0.0,0.0,0.4982715547084808,92.93815612792967,69.0,8.115325927734375,-12091.478515625,416.468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,307.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18033.447265625,18000.0,0.0,0.0,0.3329423069953918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4496178328990936,0.449623167514801,-5.314165264280746e-06,0.0,0.0003378941037226,0.0,0.0,24.95980834960937,0.0,0.0,0.0,0.3529377281665802,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298181414604187,-2823.56103515625,304.1571044921875,0.7179282903671265,0.1968404650688171,0.1798835694789886,293.2724609375,297.1499938964844,293.1499938964844,0.0622303560376167,-1683.5899658203125,304.1619567871094,0.5908007621765137,0.1095207631587982,0.1072180792689323,293.2313537597656,297.1499938964844,293.1499938964844,0.26160928606987,-3836.32080078125,304.1602783203125,0.860070526599884,0.3467203080654144,0.244344875216484,293.2976379394531,297.1499938964844,293.1499938964844,0.3859013020992279,-7054.38037109375,304.1623840332031,0.9597583413124084,0.4723244905471802,0.4492374956607818,293.1690673828125,297.1499938964844,293.1499938964844,0.0149419521912932,-3738.231201171875,304.1484069824219,0.4267733097076416,0.050000000745058,0.2383389770984649,291.1734313964844,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.266357421875,291.1736755371094,1.0,0.3334301114082336,0.8253524303436279,0.8253524303436279,1.0,1.0,-1.4630471467971802,0.6323611736297607,0.8306859135627747,0.2945872843265533,0.0,0.0,0.4948107600212097,86.18755340576172,57.0,6.534909248352051,-11946.12109375,392.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6640625,18000.0,0.0,0.0,0.3310263156890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444079399108886,0.4444132447242737,-5.288428837957326e-06,0.0,0.0003359496186021,0.0,0.0,24.49172019958496,0.0,0.0,0.0,0.3512863218784332,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298181414604187,-2823.56103515625,304.1571044921875,0.7179282903671265,0.1968404650688171,0.1798835694789886,293.2724609375,297.1499938964844,293.1499938964844,0.0622303560376167,-1683.5899658203125,304.1619567871094,0.5908007621765137,0.1095207631587982,0.1072180792689323,293.2313537597656,297.1499938964844,293.1499938964844,0.26160928606987,-3836.32080078125,304.1602783203125,0.860070526599884,0.3467203080654144,0.244344875216484,293.2976379394531,297.1499938964844,293.1499938964844,0.3859013020992279,-7054.38037109375,304.1623840332031,0.9597583413124084,0.4723244905471802,0.4492374956607818,293.1690673828125,297.1499938964844,293.1499938964844,0.0149419521912932,-3738.231201171875,304.1484069824219,0.4267733097076416,0.050000000745058,0.2383389770984649,291.1734313964844,291.1499938964844,269.6788635253906,267.1762084960937,283.0720520019531,293.266357421875,291.1736755371094,1.0,0.3334301114082336,0.8253524303436279,0.8253524303436279,1.0,1.0,-1.4630471467971802,0.6323611736297607,0.8306859135627747,0.2945872843265533,0.0,0.0,0.4948107600212097,86.18755340576172,57.0,6.534909248352051,-11946.12109375,392.2889709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7668151855469,307.34228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6640625,18000.0,0.0,0.0,0.3310263156890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4444079399108886,0.4444132447242737,-5.288428837957326e-06,0.0,0.0003359496186021,0.0,0.0,24.49172019958496,0.0,0.0,0.0,0.3512863218784332,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.128416359424591,-2799.04150390625,304.1570739746094,0.7296423316001892,0.1955053657293319,0.178361639380455,293.2701416015625,297.1499938964844,293.1499938964844,0.0597685500979423,-1638.751708984375,304.1620788574219,0.5983842611312866,0.1068865060806274,0.1043848991394043,293.2302551269531,297.1499938964844,293.1499938964844,0.2594855725765228,-3811.595703125,304.160400390625,0.8757824897766113,0.344886302947998,0.2428219765424728,293.2952880859375,297.1499938964844,293.1499938964844,0.3822085261344909,-7000.33935546875,304.16436767578125,0.9765716791152954,0.4690617024898529,0.4458266794681549,293.1683349609375,297.1499938964844,293.1499938964844,0.0147534655407071,-3712.3955078125,304.14373779296875,0.4387776553630829,0.050000000745058,0.2368190884590149,291.1763916015625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644348144531,291.1766357421875,1.0,0.3232088088989258,0.824756920337677,0.824756920337677,1.0,1.0,-1.450071930885315,0.6261038780212402,0.8239679932594299,0.2918420135974884,0.0,0.0,0.4910967051982879,77.84933471679688,45.0,4.948625564575195,-11810.71484375,365.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729248046875,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.931640625,18000.0,0.0,0.0,0.329018771648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386957287788391,0.4387010037899017,-5.25960058439523e-06,0.0,0.0003339122340548,0.0,0.0,23.98188781738281,0.0,0.0,0.0,0.349472314119339,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.128416359424591,-2799.04150390625,304.1570739746094,0.7296423316001892,0.1955053657293319,0.178361639380455,293.2701416015625,297.1499938964844,293.1499938964844,0.0597685500979423,-1638.751708984375,304.1620788574219,0.5983842611312866,0.1068865060806274,0.1043848991394043,293.2302551269531,297.1499938964844,293.1499938964844,0.2594855725765228,-3811.595703125,304.160400390625,0.8757824897766113,0.344886302947998,0.2428219765424728,293.2952880859375,297.1499938964844,293.1499938964844,0.3822085261344909,-7000.33935546875,304.16436767578125,0.9765716791152954,0.4690617024898529,0.4458266794681549,293.1683349609375,297.1499938964844,293.1499938964844,0.0147534655407071,-3712.3955078125,304.14373779296875,0.4387776553630829,0.050000000745058,0.2368190884590149,291.1763916015625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948486328125,293.2644348144531,291.1766357421875,1.0,0.3232088088989258,0.824756920337677,0.824756920337677,1.0,1.0,-1.450071930885315,0.6261038780212402,0.8239679932594299,0.2918420135974884,0.0,0.0,0.4910967051982879,77.84933471679688,45.0,4.948625564575195,-11810.71484375,365.1197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.729248046875,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.931640625,18000.0,0.0,0.0,0.329018771648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386957287788391,0.4387010037899017,-5.25960058439523e-06,0.0,0.0003339122340548,0.0,0.0,23.98188781738281,0.0,0.0,0.0,0.349472314119339,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1277240365743637,-2786.90478515625,304.15704345703125,0.7369150519371033,0.1948662847280502,0.1776142716407776,293.2689514160156,297.1499938964844,293.1499938964844,0.0585371516644954,-1616.4913330078125,304.162109375,0.6034470796585083,0.1055963188409805,0.1029814854264259,293.2296447753906,297.1499938964844,293.1499938964844,0.2584208250045776,-3799.179443359375,304.1604309082031,0.8857392072677612,0.3439895808696747,0.2420650273561477,293.2940368652344,297.1499938964844,293.1499938964844,0.3803567886352539,-6973.3173828125,304.1651306152344,0.9859454035758972,0.4674679636955261,0.4441443383693695,293.16796875,297.1499938964844,293.1499938964844,0.0146509455516934,-3698.19970703125,304.1415100097656,0.4466944634914398,0.050000000745058,0.2359882146120071,291.1782531738281,291.1499938964844,269.7250366210937,267.2201232910156,283.10650634765625,293.263427734375,291.1785583496094,1.0,0.3175795972347259,0.8244591951370239,0.8244591951370239,1.0,1.0,-1.4435642957687378,0.6229472160339355,0.820617139339447,0.2905332744121551,0.0,0.0,0.4890245199203491,73.31049346923828,45.0,5.1679463386535645,-11744.0322265625,350.78680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72021484375,307.2774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.3279606997966766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356166422367096,0.4356218874454498,-5.244403382675955e-06,0.0,0.0003328384191263,0.0,0.0,23.710956573486328,0.0,0.0,0.0,0.3484983444213867,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270387172698974,-2774.875732421875,304.1570129394531,0.7454078197479248,0.1942429393529892,0.1768752932548523,293.2677917480469,297.1499938964844,293.1499938964844,0.0573054887354373,-1594.339111328125,304.16217041015625,0.6093806624412537,0.104320116341114,0.1015855595469474,293.22900390625,297.1499938964844,293.1499938964844,0.2573579549789428,-3786.77490234375,304.16046142578125,0.8972594141960144,0.3431038558483124,0.2413110882043838,293.292724609375,297.1499938964844,293.1499938964844,0.378508448600769,-6946.3818359375,304.1657409667969,0.9956173896789552,0.4658957123756408,0.4424761235713959,293.1676025390625,297.1499938964844,293.1499938964844,0.0145455272868275,-3683.489990234375,304.13934326171875,0.456161618232727,0.050000000745058,0.2351245582103729,291.1802673339844,291.1499938964844,269.7401733398437,267.23455810546875,283.1185302734375,293.26239013671875,291.1805725097656,1.0,0.3116612732410431,0.8241797089576721,0.8241797089576721,1.0,1.0,-1.4370571374893188,0.6197643876075745,0.8172926902770996,0.2893213033676147,0.0,0.0,0.4868043959140777,68.5994873046875,33.0,5.385091304779053,-11676.876953125,336.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7171630859375,307.2626037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.29296875,18000.0,0.0,0.0,0.326854944229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4323174059391022,0.4323226511478424,-5.228341706242645e-06,0.0,0.0003317162045277,0.0,0.0,23.4234619140625,0.0,0.0,0.0,0.3474608063697815,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255411207675933,-2748.146728515625,304.1571960449219,0.7615712285041809,0.1930645257234573,0.1755231916904449,293.26531982421875,297.1499938964844,293.1499938964844,0.0548080578446388,-1549.4639892578125,304.16229248046875,0.6192535161972046,0.1018391400575637,0.0989249125123024,293.2275695800781,297.1499938964844,293.1499938964844,0.2548602521419525,-3757.146728515625,304.16119384765625,0.9197244048118592,0.341390997171402,0.2398932576179504,293.2762451171875,297.1499938964844,293.1499938964844,0.3541366159915924,-6575.40380859375,304.202392578125,0.9990000128746032,0.4655452668666839,0.4184818267822265,293.1665344238281,297.1499938964844,293.1499938964844,0.0143450135365128,-3653.37939453125,304.1361389160156,0.473093032836914,0.050000000745058,0.2337267696857452,291.2044372558594,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.25445556640625,291.2091979980469,1.0,0.2982732057571411,0.8236208558082581,0.8236208558082581,1.0,1.0,-1.4000730514526367,0.6017968058586121,0.7982762455940247,0.2825638353824615,0.0,0.0,0.478618323802948,60.57550430297852,25.0,41.4049186706543,-11432.1337890625,300.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397155761719,307.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.94140625,18000.0,0.0,0.0,0.3243348896503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231234788894653,0.4231286942958832,-5.189927378523862e-06,0.0,0.0003291587054263,0.0,0.0,22.657102584838867,0.0,0.0,0.0,0.3446004390716553,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255411207675933,-2748.146728515625,304.1571960449219,0.7615712285041809,0.1930645257234573,0.1755231916904449,293.26531982421875,297.1499938964844,293.1499938964844,0.0548080578446388,-1549.4639892578125,304.16229248046875,0.6192535161972046,0.1018391400575637,0.0989249125123024,293.2275695800781,297.1499938964844,293.1499938964844,0.2548602521419525,-3757.146728515625,304.16119384765625,0.9197244048118592,0.341390997171402,0.2398932576179504,293.2762451171875,297.1499938964844,293.1499938964844,0.3541366159915924,-6575.40380859375,304.202392578125,0.9990000128746032,0.4655452668666839,0.4184818267822265,293.1665344238281,297.1499938964844,293.1499938964844,0.0143450135365128,-3653.37939453125,304.1361389160156,0.473093032836914,0.050000000745058,0.2337267696857452,291.2044372558594,291.1499938964844,269.7701721191406,267.26324462890625,283.159423828125,293.25445556640625,291.2091979980469,1.0,0.2982732057571411,0.8236208558082581,0.8236208558082581,1.0,1.0,-1.4000730514526367,0.6017968058586121,0.7982762455940247,0.2825638353824615,0.0,0.0,0.478618323802948,60.57550430297852,25.0,41.4049186706543,-11432.1337890625,300.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7397155761719,307.2836303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18081.94140625,18000.0,0.0,0.0,0.3243348896503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231234788894653,0.4231286942958832,-5.189927378523862e-06,0.0,0.0003291587054263,0.0,0.0,22.657102584838867,0.0,0.0,0.0,0.3446004390716553,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1239039227366447,-2718.61962890625,304.1575012207031,0.7795729637145996,0.1918769925832748,0.174211636185646,293.2631530761719,297.1499938964844,293.1499938964844,0.0522421970963478,-1503.607666015625,304.1624450683594,0.6291624307632446,0.0993549227714538,0.0963156297802925,293.2264404296875,297.1499938964844,293.1499938964844,0.2520194053649902,-3723.200927734375,304.16217041015625,0.9453542232513428,0.3396604061126709,0.2385000884532928,293.22711181640625,297.1499938964844,293.1499938964844,0.3218980729579925,-6084.49462890625,304.2382507324219,0.9990000128746032,0.4722521305084228,0.38745778799057,293.1649169921875,297.1499938964844,293.1499938964844,0.0141451610252261,-3621.51123046875,304.1349182128906,0.4867237508296966,0.050000000745058,0.2324767708778381,291.24835205078125,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352905273437,291.2510070800781,1.0,0.2844957411289215,0.8230619430541992,0.8230619430541992,1.0,1.0,-1.3549518585205078,0.5794801712036133,0.7754716873168945,0.2758081555366516,0.0,0.0,0.4622306823730469,53.27508544921875,28.0,48.95006942749024,-11038.4296875,263.9743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,307.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18161.169921875,18000.0,0.0,0.0,0.3206911981105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014145135879516,0.4014196395874023,-5.104408046463504e-06,0.0,0.0003254607727285,0.0,0.0,20.92245864868164,0.0,0.0,0.0,0.3381540477275848,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1239039227366447,-2718.61962890625,304.1575012207031,0.7795729637145996,0.1918769925832748,0.174211636185646,293.2631530761719,297.1499938964844,293.1499938964844,0.0522421970963478,-1503.607666015625,304.1624450683594,0.6291624307632446,0.0993549227714538,0.0963156297802925,293.2264404296875,297.1499938964844,293.1499938964844,0.2520194053649902,-3723.200927734375,304.16217041015625,0.9453542232513428,0.3396604061126709,0.2385000884532928,293.22711181640625,297.1499938964844,293.1499938964844,0.3218980729579925,-6084.49462890625,304.2382507324219,0.9990000128746032,0.4722521305084228,0.38745778799057,293.1649169921875,297.1499938964844,293.1499938964844,0.0141451610252261,-3621.51123046875,304.1349182128906,0.4867237508296966,0.050000000745058,0.2324767708778381,291.24835205078125,291.1499938964844,269.79998779296875,267.291748046875,283.2113037109375,293.2352905273437,291.2510070800781,1.0,0.2844957411289215,0.8230619430541992,0.8230619430541992,1.0,1.0,-1.3549518585205078,0.5794801712036133,0.7754716873168945,0.2758081555366516,0.0,0.0,0.4622306823730469,53.27508544921875,28.0,48.95006942749024,-11038.4296875,263.9743347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497619628906,307.2832946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18161.169921875,18000.0,0.0,0.0,0.3206911981105804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014145135879516,0.4014196395874023,-5.104408046463504e-06,0.0,0.0003254607727285,0.0,0.0,20.92245864868164,0.0,0.0,0.0,0.3381540477275848,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1225765720009803,-2694.942138671875,304.1571960449219,0.7939347624778748,0.1906761676073074,0.1729687452316284,293.26141357421875,297.1499938964844,293.1499938964844,0.0498499609529972,-1461.517822265625,304.16229248046875,0.6358442306518555,0.0968416631221771,0.0937672480940818,293.2254638671875,297.1499938964844,293.1499938964844,0.2497469782829284,-3696.412841796875,304.161865234375,0.964148998260498,0.3379200398921966,0.2371601164340973,293.163330078125,297.1499938964844,293.1499938964844,0.2980462908744812,-5722.56005859375,304.2479553222656,0.9990000128746032,0.4832184314727783,0.3647209405899048,293.1630859375,297.1499938964844,293.1499938964844,0.01402423158288,-3602.484375,304.1347351074219,0.496683806180954,0.050000000745058,0.2316218614578247,291.26953125,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.27001953125,1.0,0.2746996283531189,0.8228606581687927,0.8228606581687927,1.0,1.0,-1.320466160774231,0.5620204210281372,0.758445680141449,0.2720794677734375,0.0,0.0,0.4445715248584747,48.28204345703125,46.0,27.824817657470703,-10669.81640625,239.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569763183594,307.296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.796875,18000.0,0.0,0.0,0.3154312670230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766765594482422,0.3766815662384033,-4.998041276849108e-06,0.0,0.0003201226354576,0.0,0.0,19.00650978088379,0.0,0.0,0.0,0.3307326436042785,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1225765720009803,-2694.942138671875,304.1571960449219,0.7939347624778748,0.1906761676073074,0.1729687452316284,293.26141357421875,297.1499938964844,293.1499938964844,0.0498499609529972,-1461.517822265625,304.16229248046875,0.6358442306518555,0.0968416631221771,0.0937672480940818,293.2254638671875,297.1499938964844,293.1499938964844,0.2497469782829284,-3696.412841796875,304.161865234375,0.964148998260498,0.3379200398921966,0.2371601164340973,293.163330078125,297.1499938964844,293.1499938964844,0.2980462908744812,-5722.56005859375,304.2479553222656,0.9990000128746032,0.4832184314727783,0.3647209405899048,293.1630859375,297.1499938964844,293.1499938964844,0.01402423158288,-3602.484375,304.1347351074219,0.496683806180954,0.050000000745058,0.2316218614578247,291.26953125,291.1499938964844,269.829833984375,267.3202209472656,283.2655639648437,293.2229309082031,291.27001953125,1.0,0.2746996283531189,0.8228606581687927,0.8228606581687927,1.0,1.0,-1.320466160774231,0.5620204210281372,0.758445680141449,0.2720794677734375,0.0,0.0,0.4445715248584747,48.28204345703125,46.0,27.824817657470703,-10669.81640625,239.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0569763183594,307.296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.796875,18000.0,0.0,0.0,0.3154312670230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766765594482422,0.3766815662384033,-4.998041276849108e-06,0.0,0.0003201226354576,0.0,0.0,19.00650978088379,0.0,0.0,0.0,0.3307326436042785,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121751382946968,-2680.800048828125,304.1561584472656,0.7935068011283875,0.189420685172081,0.1718458533287048,293.26025390625,297.1499938964844,293.1499938964844,0.0477497726678848,-1425.31396484375,304.16168212890625,0.6315751671791077,0.0942534655332565,0.0913270786404609,293.2248229980469,297.1499938964844,293.1499938964844,0.2484202533960342,-3681.49072265625,304.1600646972656,0.9640522003173828,0.3361389338970184,0.2359210699796676,293.1119079589844,297.1499938964844,293.1499938964844,0.2950756549835205,-5688.95166015625,304.2193298339844,0.9990000128746032,0.4933717250823974,0.362922728061676,293.1617126464844,297.1499938964844,293.1499938964844,0.0140379332005977,-3605.93505859375,304.1336364746094,0.4975087344646454,0.050000000745058,0.2315566539764404,291.25445556640625,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.2505798339844,1.0,0.2739707827568054,0.8226593136787415,0.8226593136787415,1.0,1.0,-1.3124505281448364,0.5574007034301758,0.7550497651100159,0.2728612422943115,0.0,0.0,0.4310500025749206,47.87994766235352,64.0,-21.72348976135254,-10444.5751953125,235.2017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104553222656,307.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.390625,18000.0,0.0,0.0,0.3087633848190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557162880897522,0.3557211756706238,-4.902301498077577e-06,0.0,0.000313355558319,0.0,0.0,17.441818237304688,0.0,0.0,0.0,0.3245325982570648,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121751382946968,-2680.800048828125,304.1561584472656,0.7935068011283875,0.189420685172081,0.1718458533287048,293.26025390625,297.1499938964844,293.1499938964844,0.0477497726678848,-1425.31396484375,304.16168212890625,0.6315751671791077,0.0942534655332565,0.0913270786404609,293.2248229980469,297.1499938964844,293.1499938964844,0.2484202533960342,-3681.49072265625,304.1600646972656,0.9640522003173828,0.3361389338970184,0.2359210699796676,293.1119079589844,297.1499938964844,293.1499938964844,0.2950756549835205,-5688.95166015625,304.2193298339844,0.9990000128746032,0.4933717250823974,0.362922728061676,293.1617126464844,297.1499938964844,293.1499938964844,0.0140379332005977,-3605.93505859375,304.1336364746094,0.4975087344646454,0.050000000745058,0.2315566539764404,291.25445556640625,291.1499938964844,269.8598327636719,267.34881591796875,283.3044738769531,293.2281188964844,291.2505798339844,1.0,0.2739707827568054,0.8226593136787415,0.8226593136787415,1.0,1.0,-1.3124505281448364,0.5574007034301758,0.7550497651100159,0.2728612422943115,0.0,0.0,0.4310500025749206,47.87994766235352,64.0,-21.72348976135254,-10444.5751953125,235.2017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3104553222656,307.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18136.390625,18000.0,0.0,0.0,0.3087633848190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557162880897522,0.3557211756706238,-4.902301498077577e-06,0.0,0.000313355558319,0.0,0.0,17.441818237304688,0.0,0.0,0.0,0.3245325982570648,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215264871716499,-2677.306640625,304.15545654296875,0.7881556749343872,0.1887720227241516,0.1713144928216934,293.2598876953125,297.1499938964844,293.1499938964844,0.0467983670532703,-1409.19873046875,304.1612854003906,0.6257113218307495,0.092929296195507,0.0901306048035621,293.224609375,297.1499938964844,293.1499938964844,0.2481299638748169,-3678.682373046875,304.15875244140625,0.9576708674430848,0.3352343440055847,0.2353297173976898,293.1005249023437,297.1499938964844,293.1499938964844,0.3007696568965912,-5784.634765625,304.1963195800781,0.9990000128746032,0.4961017668247223,0.3690061569213867,293.1612243652344,297.1499938964844,293.1499938964844,0.0140924118459224,-3615.785400390625,304.1326904296875,0.4947464168071747,0.050000000745058,0.2317793369293213,291.2310791015625,291.1499938964844,269.8749694824219,267.3631896972656,283.3136901855469,293.23077392578125,291.2263488769531,1.0,0.2763567566871643,0.8225586414337158,0.8225586414337158,1.0,1.0,-1.3172318935394287,0.5593878626823425,0.757844090461731,0.2746369838714599,0.0,0.0,0.4279609024524688,49.16199493408203,64.0,-44.52338790893555,-10414.1943359375,239.8731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,307.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.189453125,18000.0,0.0,0.0,0.3051558434963226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496822118759155,0.3496870994567871,-4.869140866503585e-06,0.0,0.000309694383759,0.0,0.0,16.986774444580078,0.0,0.0,0.0,0.3226892650127411,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213546767830848,-2674.801025390625,304.1547546386719,0.7802548408508301,0.1881101429462433,0.1708009093999862,293.2596435546875,297.1499938964844,293.1499938964844,0.0458719171583652,-1393.5970458984375,304.1609191894531,0.6178580522537231,0.0915852710604667,0.0889467373490333,293.2244567871094,297.1499938964844,293.1499938964844,0.2479427754878997,-3677.115478515625,304.1575012207031,0.9476591348648072,0.3343189358711242,0.2347545325756073,293.1003723144531,297.1499938964844,293.1499938964844,0.3103677332401275,-5940.37939453125,304.1704406738281,0.9990000128746032,0.4967688024044037,0.3788987398147583,293.1610107421875,297.1499938964844,293.1499938964844,0.0141660282388329,-3628.728271484375,304.131103515625,0.4903973937034607,0.050000000745058,0.2321493327617645,291.2039794921875,291.1499938964844,269.89019775390625,267.3776550292969,283.3150939941406,293.229736328125,291.19873046875,1.0,0.2803138792514801,0.8224012851715088,0.8224012851715088,1.0,1.0,-1.3268189430236816,0.5637353658676147,0.7630835771560669,0.2771328687667846,0.0,0.0,0.4270616471767425,51.29610061645508,82.0,-61.03521728515625,-10433.693359375,248.34719848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5211181640625,307.3338928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.447265625,18000.0,0.0,0.0,0.3015627861022949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466770648956299,0.3466819226741791,-4.848231128562475e-06,0.0,0.0003060478775296,0.0,0.0,16.748729705810547,0.0,0.0,0.0,0.3217028081417084,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211218908429145,-2671.83154296875,304.153564453125,0.7595996260643005,0.1867405623197555,0.1698164194822311,293.2595520019531,297.1499938964844,293.1499938964844,0.044060681015253,-1363.290771484375,304.1603088378906,0.5960497856140137,0.0888282358646392,0.086603358387947,293.22442626953125,297.1499938964844,293.1499938964844,0.2477792501449585,-3676.47412109375,304.1553039550781,0.9192861914634703,0.3324411511421203,0.2336386293172836,293.13397216796875,297.1499938964844,293.1499938964844,0.3395631611347198,-6400.91552734375,304.11492919921875,0.9990000128746032,0.4913029968738556,0.4080742001533508,293.1618347167969,297.1499938964844,293.1499938964844,0.0143595095723867,-3662.0341796875,304.12457275390625,0.4778377115726471,0.050000000745058,0.2332974672317505,291.1424560546875,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.1369323730469,1.0,0.2921879589557647,0.8220866322517395,0.8220866322517395,1.0,1.0,-1.3578782081604004,0.5783202052116394,0.779558002948761,0.2838703095912933,0.0,0.0,0.4321115911006927,57.9103889465332,100.0,-80.00947570800781,-10601.6484375,275.8734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.826171875,18000.0,0.0,0.0,0.2950140833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494062423706054,0.3494111001491546,-4.84084148411057e-06,0.0,0.0002994017850141,0.0,0.0,16.881290435791016,0.0,0.0,0.0,0.3221997916698456,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211218908429145,-2671.83154296875,304.153564453125,0.7595996260643005,0.1867405623197555,0.1698164194822311,293.2595520019531,297.1499938964844,293.1499938964844,0.044060681015253,-1363.290771484375,304.1603088378906,0.5960497856140137,0.0888282358646392,0.086603358387947,293.22442626953125,297.1499938964844,293.1499938964844,0.2477792501449585,-3676.47412109375,304.1553039550781,0.9192861914634703,0.3324411511421203,0.2336386293172836,293.13397216796875,297.1499938964844,293.1499938964844,0.3395631611347198,-6400.91552734375,304.11492919921875,0.9990000128746032,0.4913029968738556,0.4080742001533508,293.1618347167969,297.1499938964844,293.1499938964844,0.0143595095723867,-3662.0341796875,304.12457275390625,0.4778377115726471,0.050000000745058,0.2332974672317505,291.1424560546875,291.1499938964844,269.9211120605469,267.4068298339844,283.2995910644531,293.2201843261719,291.1369323730469,1.0,0.2921879589557647,0.8220866322517395,0.8220866322517395,1.0,1.0,-1.3578782081604004,0.5783202052116394,0.779558002948761,0.2838703095912933,0.0,0.0,0.4321115911006927,57.9103889465332,100.0,-80.00947570800781,-10601.6484375,275.8734741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60552978515625,307.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.826171875,18000.0,0.0,0.0,0.2950140833854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3494062423706054,0.3494111001491546,-4.84084148411057e-06,0.0,0.0002994017850141,0.0,0.0,16.881290435791016,0.0,0.0,0.0,0.3221997916698456,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1208862662315368,-2668.685791015625,304.1528015136719,0.7366952896118164,0.1853017061948776,0.1688720136880874,293.260009765625,297.1499938964844,293.1499938964844,0.0422145128250122,-1332.42041015625,304.1599426269531,0.5689776539802551,0.0859638229012489,0.0842681601643562,293.22479248046875,297.1499938964844,293.1499938964844,0.2475864440202713,-3675.25244140625,304.15386962890625,0.8885936141014099,0.3304812312126159,0.2325472235679626,293.2093200683594,297.1499938964844,293.1499938964844,0.3792842626571655,-7009.130859375,304.060546875,0.9990000128746032,0.4765151739120483,0.4467267096042633,293.16436767578125,297.1499938964844,293.1499938964844,0.0145928850397467,-3700.969482421875,304.11297607421875,0.4582594633102417,0.050000000745058,0.2349496930837631,291.0839538574219,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.0795288085937,1.0,0.3082025647163391,0.8217719197273254,0.8217719197273254,1.0,1.0,-1.4009814262390137,0.5989381670951843,0.8020431995391846,0.2923241257667541,0.0,0.0,0.4449369311332702,67.3958740234375,103.0,-77.95797729492188,-10902.134765625,316.7116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,307.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.794921875,18000.0,0.0,0.0,0.2902519404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631612360477447,0.3631661236286163,-4.878880645264871e-06,0.0,0.0002945688320323,0.0,0.0,17.80037498474121,0.0,0.0,0.0,0.3258875012397766,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1208862662315368,-2668.685791015625,304.1528015136719,0.7366952896118164,0.1853017061948776,0.1688720136880874,293.260009765625,297.1499938964844,293.1499938964844,0.0422145128250122,-1332.42041015625,304.1599426269531,0.5689776539802551,0.0859638229012489,0.0842681601643562,293.22479248046875,297.1499938964844,293.1499938964844,0.2475864440202713,-3675.25244140625,304.15386962890625,0.8885936141014099,0.3304812312126159,0.2325472235679626,293.2093200683594,297.1499938964844,293.1499938964844,0.3792842626571655,-7009.130859375,304.060546875,0.9990000128746032,0.4765151739120483,0.4467267096042633,293.16436767578125,297.1499938964844,293.1499938964844,0.0145928850397467,-3700.969482421875,304.11297607421875,0.4582594633102417,0.050000000745058,0.2349496930837631,291.0839538574219,291.1499938964844,269.9527893066406,267.4365234375,283.2792053222656,293.2256164550781,291.0795288085937,1.0,0.3082025647163391,0.8217719197273254,0.8217719197273254,1.0,1.0,-1.4009814262390137,0.5989381670951843,0.8020431995391846,0.2923241257667541,0.0,0.0,0.4449369311332702,67.3958740234375,103.0,-77.95797729492188,-10902.134765625,316.7116394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5120544433594,307.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.794921875,18000.0,0.0,0.0,0.2902519404888153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631612360477447,0.3631661236286163,-4.878880645264871e-06,0.0,0.0002945688320323,0.0,0.0,17.80037498474121,0.0,0.0,0.0,0.3258875012397766,4.0,0.0,1.0
