time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1199494376778602,-2651.608154296875,304.15350341796875,0.7122735977172852,0.1838860362768173,0.1680536568164825,293.2604064941406,297.1499938964844,293.1499938964844,0.0400489382445812,-1295.037109375,304.1602783203125,0.5393335819244385,0.0830973386764526,0.0820342376828193,293.2251281738281,297.1499938964844,293.1499938964844,0.245835080742836,-3653.934814453125,304.1557006835937,0.8572436571121216,0.3285199403762817,0.2315400689840316,293.2762756347656,297.1499938964844,293.1499938964844,0.3735369741916656,-6914.60009765625,304.102294921875,0.967794954776764,0.461298793554306,0.4406470060348511,293.16796875,297.1499938964844,293.1499938964844,0.0147739127278327,-3726.378173828125,304.0979309082031,0.4353346526622772,0.050000000745058,0.2372203469276428,291.0996398925781,291.1499938964844,269.9853515625,267.46685791015625,283.3290710449219,293.2520751953125,291.1070251464844,1.0,0.319728672504425,0.8207599520683289,0.8207599520683289,1.0,1.0,-1.3899105787277222,0.5926536917686462,0.7972568869590759,0.2927791476249695,0.0,0.0,0.4526505768299103,79.42436218261719,106.0,31.382463455200195,-10976.474609375,340.6201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607116699219,307.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.162109375,18000.0,0.0,0.0,0.2877922654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793123066425323,0.3793172538280487,-4.949956291966373e-06,0.0,0.0002920725673902,0.0,0.0,19.00163459777832,0.0,0.0,0.0,0.3305423855781555,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1199494376778602,-2651.608154296875,304.15350341796875,0.7122735977172852,0.1838860362768173,0.1680536568164825,293.2604064941406,297.1499938964844,293.1499938964844,0.0400489382445812,-1295.037109375,304.1602783203125,0.5393335819244385,0.0830973386764526,0.0820342376828193,293.2251281738281,297.1499938964844,293.1499938964844,0.245835080742836,-3653.934814453125,304.1557006835937,0.8572436571121216,0.3285199403762817,0.2315400689840316,293.2762756347656,297.1499938964844,293.1499938964844,0.3735369741916656,-6914.60009765625,304.102294921875,0.967794954776764,0.461298793554306,0.4406470060348511,293.16796875,297.1499938964844,293.1499938964844,0.0147739127278327,-3726.378173828125,304.0979309082031,0.4353346526622772,0.050000000745058,0.2372203469276428,291.0996398925781,291.1499938964844,269.9853515625,267.46685791015625,283.3290710449219,293.2520751953125,291.1070251464844,1.0,0.319728672504425,0.8207599520683289,0.8207599520683289,1.0,1.0,-1.3899105787277222,0.5926536917686462,0.7972568869590759,0.2927791476249695,0.0,0.0,0.4526505768299103,79.42436218261719,106.0,31.382463455200195,-10976.474609375,340.6201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2607116699219,307.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,17914.162109375,18000.0,0.0,0.0,0.2877922654151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793123066425323,0.3793172538280487,-4.949956291966373e-06,0.0,0.0002920725673902,0.0,0.0,19.00163459777832,0.0,0.0,0.0,0.3305423855781555,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187448874115943,-2629.576416015625,304.154296875,0.6943928599357605,0.1823884397745132,0.1670705527067184,293.2613220214844,297.1499938964844,293.1499938964844,0.0376558378338813,-1253.5240478515625,304.16082763671875,0.5187240839004517,0.0801113024353981,0.0796027854084968,293.2260131835937,297.1499938964844,293.1499938964844,0.2436035275459289,-3626.851318359375,304.15740966796875,0.8378141522407532,0.3264349102973938,0.2303774356842041,293.2962951660156,297.1499938964844,293.1499938964844,0.3671108782291412,-6798.9462890625,304.1286315917969,0.9387733340263368,0.4539837539196014,0.4328148961067199,293.17242431640625,297.1499938964844,293.1499938964844,0.014864576049149,-3738.671875,304.0795288085937,0.4226360023021698,0.050000000745058,0.2389656454324722,291.13580322265625,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.2631225585937,291.1365051269531,1.0,0.3281323909759521,0.8197479844093323,0.8197479844093323,1.0,1.0,-1.378791332244873,0.5866093039512634,0.7921820282936096,0.2923918664455414,0.0,0.0,0.4511598646640777,88.6220474243164,94.0,28.02775001525879,-10813.927734375,356.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072021484375,307.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.2864091396331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776087760925293,0.3776137232780456,-4.961703780281823e-06,0.0,0.0002906688605435,0.0,0.0,18.93881607055664,0.0,0.0,0.0,0.330429345369339,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187448874115943,-2629.576416015625,304.154296875,0.6943928599357605,0.1823884397745132,0.1670705527067184,293.2613220214844,297.1499938964844,293.1499938964844,0.0376558378338813,-1253.5240478515625,304.16082763671875,0.5187240839004517,0.0801113024353981,0.0796027854084968,293.2260131835937,297.1499938964844,293.1499938964844,0.2436035275459289,-3626.851318359375,304.15740966796875,0.8378141522407532,0.3264349102973938,0.2303774356842041,293.2962951660156,297.1499938964844,293.1499938964844,0.3671108782291412,-6798.9462890625,304.1286315917969,0.9387733340263368,0.4539837539196014,0.4328148961067199,293.17242431640625,297.1499938964844,293.1499938964844,0.014864576049149,-3738.671875,304.0795288085937,0.4226360023021698,0.050000000745058,0.2389656454324722,291.13580322265625,291.1499938964844,270.0190124511719,267.4979248046875,283.3741455078125,293.2631225585937,291.1365051269531,1.0,0.3281323909759521,0.8197479844093323,0.8197479844093323,1.0,1.0,-1.378791332244873,0.5866093039512634,0.7921820282936096,0.2923918664455414,0.0,0.0,0.4511598646640777,88.6220474243164,94.0,28.02775001525879,-10813.927734375,356.6571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0072021484375,307.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.2864091396331787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776087760925293,0.3776137232780456,-4.961703780281823e-06,0.0,0.0002906688605435,0.0,0.0,18.93881607055664,0.0,0.0,0.0,0.330429345369339,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1181711331009864,-2619.22216796875,304.1545715332031,0.6899945139884949,0.1816634833812713,0.1664902716875076,293.2616577148437,297.1499938964844,293.1499938964844,0.0364103801548481,-1231.9683837890625,304.1611328125,0.5125196576118469,0.07863649725914,0.0782701149582862,293.22637939453125,297.1499938964844,293.1499938964844,0.242601990699768,-3614.83984375,304.15789794921875,0.8333138823509216,0.3254026174545288,0.2297177761793136,293.2997741699219,297.1499938964844,293.1499938964844,0.3646768927574157,-6759.65478515625,304.13690185546875,0.9314315915107728,0.4514453411102295,0.4302519857883453,293.174560546875,297.1499938964844,293.1499938964844,0.014873381704092,-3740.496826171875,304.07000732421875,0.4201216399669647,0.050000000745058,0.2393738329410553,291.141845703125,291.1499938964844,270.03631591796875,267.5137939453125,283.3945617675781,293.2655029296875,291.1432800292969,1.0,0.3293528258800506,0.819242000579834,0.819242000579834,1.0,1.0,-1.3731173276901243,0.5835012197494507,0.7896161079406738,0.2922709584236145,0.0,0.0,0.4511211812496185,90.74292755126952,94.0,25.634912490844727,-10753.0517578125,358.9273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8973388671875,307.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.2859050035476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778618276119232,0.3778667747974396,-4.962611001246842e-06,0.0,0.000290157215204,0.0,0.0,18.957239151000977,0.0,0.0,0.0,0.3304949998855591,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.117556594312191,-2608.1083984375,304.15484619140625,0.6881488561630249,0.1809775382280349,0.1658794581890106,293.2580261230469,297.1499938964844,293.1499938964844,0.0354015827178955,-1214.4410400390625,304.1609191894531,0.5091444849967957,0.0779317319393158,0.0772053524851799,293.2265625,297.1499938964844,293.1499938964844,0.2415281385183334,-3601.941162109375,304.1584167480469,0.8315371870994568,0.3243961334228515,0.2290260344743728,293.3013916015625,297.1499938964844,293.1499938964844,0.3624554872512817,-6724.28515625,304.143310546875,0.9281819462776184,0.4492326974868774,0.4280484914779663,293.17645263671875,297.1499938964844,293.1499938964844,0.0148475663736462,-3737.35546875,304.0608215332031,0.4194620847702026,0.050000000745058,0.2394850552082061,291.1497802734375,291.1499938964844,270.0539855957031,267.5298767089844,283.4132385253906,293.26611328125,291.1509094238281,1.0,0.3291909694671631,0.8190053105354309,0.8190053105354309,1.0,1.0,-1.367763638496399,0.5805943012237549,0.787169337272644,0.292165458202362,0.0,0.0,0.4503341615200043,91.28167724609376,82.0,22.91666412353516,-10687.0634765625,357.64208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79705810546875,307.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.015625,18000.0,0.0,0.0,0.2855151891708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773107230663299,0.3773157000541687,-4.962131242791656e-06,0.0,0.0002897616068366,0.0,0.0,18.9222469329834,0.0,0.0,0.0,0.3303475379943847,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164130866527557,-2587.5810546875,304.1551208496094,0.6899304986000061,0.1797283291816711,0.1646367013454437,293.24102783203125,297.1499938964844,293.1499938964844,0.0353217087686061,-1213.21435546875,304.1573486328125,0.5119225978851318,0.0786216035485267,0.0771812871098518,293.2264709472656,297.1499938964844,293.1499938964844,0.2395377606153488,-3578.22265625,304.1589050292969,0.8337497115135193,0.3224724233150482,0.227600872516632,293.3017578125,297.1499938964844,293.1499938964844,0.3586221933364868,-6664.44873046875,304.1517944335937,0.930206060409546,0.4453167915344238,0.4241353273391723,293.1793518066406,297.1499938964844,293.1499938964844,0.0147446161136031,-3724.473876953125,304.0439453125,0.4220295250415802,0.050000000745058,0.2390623539686203,291.1555480957031,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2638244628906,291.1556701660156,1.0,0.3256492614746094,0.8185319304466248,0.8185319304466248,1.0,1.0,-1.3593268394470217,0.5759607553482056,0.7833660840988159,0.2921298146247864,0.0,0.0,0.4490814507007599,88.9428939819336,70.0,9.897417068481444,-10566.16796875,348.24981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.2849535346031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754243850708008,0.3754293620586395,-4.95537187816808e-06,0.0,0.0002891916083171,0.0,0.0,18.785280227661133,0.0,0.0,0.0,0.3298194110393524,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164130866527557,-2587.5810546875,304.1551208496094,0.6899304986000061,0.1797283291816711,0.1646367013454437,293.24102783203125,297.1499938964844,293.1499938964844,0.0353217087686061,-1213.21435546875,304.1573486328125,0.5119225978851318,0.0786216035485267,0.0771812871098518,293.2264709472656,297.1499938964844,293.1499938964844,0.2395377606153488,-3578.22265625,304.1589050292969,0.8337497115135193,0.3224724233150482,0.227600872516632,293.3017578125,297.1499938964844,293.1499938964844,0.3586221933364868,-6664.44873046875,304.1517944335937,0.930206060409546,0.4453167915344238,0.4241353273391723,293.1793518066406,297.1499938964844,293.1499938964844,0.0147446161136031,-3724.473876953125,304.0439453125,0.4220295250415802,0.050000000745058,0.2390623539686203,291.1555480957031,291.1499938964844,270.09039306640625,267.5628662109375,283.4454345703125,293.2638244628906,291.1556701660156,1.0,0.3256492614746094,0.8185319304466248,0.8185319304466248,1.0,1.0,-1.3593268394470217,0.5759607553482056,0.7833660840988159,0.2921298146247864,0.0,0.0,0.4490814507007599,88.9428939819336,70.0,9.897417068481444,-10566.16796875,348.24981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.2849535346031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3754243850708008,0.3754293620586395,-4.95537187816808e-06,0.0,0.0002891916083171,0.0,0.0,18.785280227661133,0.0,0.0,0.0,0.3298194110393524,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153242439031601,-2568.0673828125,304.1552429199219,0.6972715258598328,0.1786325573921203,0.1634180247783661,293.2203674316406,297.1499938964844,293.1499938964844,0.0365120507776737,-1234.05126953125,304.1529235839844,0.5228970646858215,0.080501489341259,0.0785448476672172,293.225830078125,297.1499938964844,293.1499938964844,0.2376052588224411,-3555.244140625,304.1591491699219,0.8418611288070679,0.3206680417060852,0.2261683493852615,293.30029296875,297.1499938964844,293.1499938964844,0.3550150990486145,-6609.287109375,304.1571655273437,0.9405398964881896,0.4417644441127777,0.4205148816108703,293.1810302734375,297.1499938964844,293.1499938964844,0.0145894214510917,-3704.0888671875,304.02935791015625,0.4288540184497833,0.050000000745058,0.2380524277687072,291.1575012207031,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2608947753906,291.1576843261719,1.0,0.3189792335033417,0.8180585503578186,0.8180585503578186,1.0,1.0,-1.3522230386734009,0.572064995765686,0.7801581025123596,0.2920513451099396,0.0,0.0,0.44796022772789,83.48164367675781,58.0,4.856547832489014,-10469.58203125,332.3837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,306.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94921875,18000.0,0.0,0.0,0.2845997512340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739563226699829,0.3739612698554992,-4.948960850015283e-06,0.0,0.0002888325543608,0.0,0.0,18.67514419555664,0.0,0.0,0.0,0.3293759822845459,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153242439031601,-2568.0673828125,304.1552429199219,0.6972715258598328,0.1786325573921203,0.1634180247783661,293.2203674316406,297.1499938964844,293.1499938964844,0.0365120507776737,-1234.05126953125,304.1529235839844,0.5228970646858215,0.080501489341259,0.0785448476672172,293.225830078125,297.1499938964844,293.1499938964844,0.2376052588224411,-3555.244140625,304.1591491699219,0.8418611288070679,0.3206680417060852,0.2261683493852615,293.30029296875,297.1499938964844,293.1499938964844,0.3550150990486145,-6609.287109375,304.1571655273437,0.9405398964881896,0.4417644441127777,0.4205148816108703,293.1810302734375,297.1499938964844,293.1499938964844,0.0145894214510917,-3704.0888671875,304.02935791015625,0.4288540184497833,0.050000000745058,0.2380524277687072,291.1575012207031,291.1499938964844,270.12847900390625,267.5970153808594,283.4750671386719,293.2608947753906,291.1576843261719,1.0,0.3189792335033417,0.8180585503578186,0.8180585503578186,1.0,1.0,-1.3522230386734009,0.572064995765686,0.7801581025123596,0.2920513451099396,0.0,0.0,0.44796022772789,83.48164367675781,58.0,4.856547832489014,-10469.58203125,332.3837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,306.80731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.94921875,18000.0,0.0,0.0,0.2845997512340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739563226699829,0.3739612698554992,-4.948960850015283e-06,0.0,0.0002888325543608,0.0,0.0,18.67514419555664,0.0,0.0,0.0,0.3293759822845459,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142716035246849,-2549.170166015625,304.1552429199219,0.7092464566230774,0.1776630878448486,0.1622461527585983,293.20025634765625,297.1499938964844,293.1499938964844,0.038123570382595,-1261.9945068359375,304.1492919921875,0.5397891998291016,0.0828018859028816,0.0803604200482368,293.2247619628906,297.1499938964844,293.1499938964844,0.2356822937726974,-3532.354248046875,304.1593017578125,0.8552587032318115,0.3189631402492523,0.2247521430253982,293.2980041503906,297.1499938964844,293.1499938964844,0.3514367640018463,-6555.2548828125,304.16070556640625,0.9570908546447754,0.4384250044822693,0.4170431494712829,293.1817932128906,297.1499938964844,293.1499938964844,0.0144011098891496,-3678.4755859375,304.01678466796875,0.4400659501552582,0.050000000745058,0.236678197979927,291.15997314453125,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.25909423828125,291.16021728515625,1.0,0.3101077973842621,0.8175949454307556,0.8175949454307556,1.0,1.0,-1.3454790115356443,0.5684340596199036,0.7770448923110962,0.2917648255825043,0.0,0.0,0.4464702010154724,76.07356262207031,46.0,3.945580959320069,-10381.3212890625,312.3743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,306.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.2843547761440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720816373825073,0.3720865845680237,-4.941670795233222e-06,0.0,0.000288583949441,0.0,0.0,18.53803253173828,0.0,0.0,0.0,0.3288274109363556,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142716035246849,-2549.170166015625,304.1552429199219,0.7092464566230774,0.1776630878448486,0.1622461527585983,293.20025634765625,297.1499938964844,293.1499938964844,0.038123570382595,-1261.9945068359375,304.1492919921875,0.5397891998291016,0.0828018859028816,0.0803604200482368,293.2247619628906,297.1499938964844,293.1499938964844,0.2356822937726974,-3532.354248046875,304.1593017578125,0.8552587032318115,0.3189631402492523,0.2247521430253982,293.2980041503906,297.1499938964844,293.1499938964844,0.3514367640018463,-6555.2548828125,304.16070556640625,0.9570908546447754,0.4384250044822693,0.4170431494712829,293.1817932128906,297.1499938964844,293.1499938964844,0.0144011098891496,-3678.4755859375,304.01678466796875,0.4400659501552582,0.050000000745058,0.236678197979927,291.15997314453125,291.1499938964844,270.1683654785156,267.6324157714844,283.5043029785156,293.25909423828125,291.16021728515625,1.0,0.3101077973842621,0.8175949454307556,0.8175949454307556,1.0,1.0,-1.3454790115356443,0.5684340596199036,0.7770448923110962,0.2917648255825043,0.0,0.0,0.4464702010154724,76.07356262207031,46.0,3.945580959320069,-10381.3212890625,312.3743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045715332031,306.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.2843547761440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720816373825073,0.3720865845680237,-4.941670795233222e-06,0.0,0.000288583949441,0.0,0.0,18.53803253173828,0.0,0.0,0.0,0.3288274109363556,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132550090551376,-2530.87646484375,304.1551818847656,0.7246766090393066,0.1767958104610443,0.1611258685588836,293.18218994140625,297.1499938964844,293.1499938964844,0.0398436821997165,-1291.635009765625,304.1466979980469,0.5619789361953735,0.0851951390504837,0.0822857767343521,293.2234191894531,297.1499938964844,293.1499938964844,0.2337693870067596,-3509.544189453125,304.1593933105469,0.8745890259742737,0.3173378407955169,0.22335946559906,293.2951965332031,297.1499938964844,293.1499938964844,0.3478703200817108,-6501.80712890625,304.1630554199219,0.9779678583145142,0.4352402091026306,0.413679838180542,293.181884765625,297.1499938964844,293.1499938964844,0.0141936978325247,-3649.520751953125,304.0057067871094,0.4567380249500274,0.050000000745058,0.2350778430700302,291.1634521484375,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2587890625,291.163818359375,1.0,0.2996028363704681,0.8171313405036926,0.8171313405036926,1.0,1.0,-1.3388155698776243,0.5649330019950867,0.7738825082778931,0.2912185192108154,0.0,0.0,0.4444513320922851,67.45203399658203,34.0,4.832788944244385,-10296.888671875,289.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,306.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23828125,18000.0,0.0,0.0,0.2841059267520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695850968360901,0.3695900440216064,-4.932221600029152e-06,0.0,0.0002883313864003,0.0,0.0,18.357133865356445,0.0,0.0,0.0,0.3281033039093017,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132550090551376,-2530.87646484375,304.1551818847656,0.7246766090393066,0.1767958104610443,0.1611258685588836,293.18218994140625,297.1499938964844,293.1499938964844,0.0398436821997165,-1291.635009765625,304.1466979980469,0.5619789361953735,0.0851951390504837,0.0822857767343521,293.2234191894531,297.1499938964844,293.1499938964844,0.2337693870067596,-3509.544189453125,304.1593933105469,0.8745890259742737,0.3173378407955169,0.22335946559906,293.2951965332031,297.1499938964844,293.1499938964844,0.3478703200817108,-6501.80712890625,304.1630554199219,0.9779678583145142,0.4352402091026306,0.413679838180542,293.181884765625,297.1499938964844,293.1499938964844,0.0141936978325247,-3649.520751953125,304.0057067871094,0.4567380249500274,0.050000000745058,0.2350778430700302,291.1634521484375,291.1499938964844,270.2102966308594,267.66925048828125,283.5336608886719,293.2587890625,291.163818359375,1.0,0.2996028363704681,0.8171313405036926,0.8171313405036926,1.0,1.0,-1.3388155698776243,0.5649330019950867,0.7738825082778931,0.2912185192108154,0.0,0.0,0.4444513320922851,67.45203399658203,34.0,4.832788944244385,-10296.888671875,289.8256225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34130859375,306.68231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.23828125,18000.0,0.0,0.0,0.2841059267520904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695850968360901,0.3695900440216064,-4.932221600029152e-06,0.0,0.0002883313864003,0.0,0.0,18.357133865356445,0.0,0.0,0.0,0.3281033039093017,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127610355615615,-2521.9716796875,304.1551513671875,0.7338618636131287,0.1763946712017059,0.1605853140354156,293.1742858886719,297.1499938964844,293.1499938964844,0.0406755395233631,-1305.9259033203125,304.1457824707031,0.5748488306999207,0.0863444656133651,0.083215057849884,293.22271728515625,297.1499938964844,293.1499938964844,0.2328191399574279,-3498.198486328125,304.159423828125,0.8869108557701111,0.3165500462055206,0.2226728051900863,293.293701171875,297.1499938964844,293.1499938964844,0.3460966348648071,-6475.3212890625,304.1639099121094,0.9892827868461608,0.4336960017681122,0.412034124135971,293.1817626953125,297.1499938964844,293.1499938964844,0.0140860183164477,-3634.23876953125,304.0006408691406,0.4673450589179992,0.050000000745058,0.2342225611209869,291.1655578613281,291.1499938964844,270.2320861816406,267.688232421875,283.54840087890625,293.2590637207031,291.1659240722656,1.0,0.2938541769981384,0.8168995380401611,0.8168995380401611,1.0,1.0,-1.3354557752609253,0.5632030963897705,0.7722527384757996,0.2908379733562469,0.0,0.0,0.443204253911972,62.8439826965332,34.0,5.364447116851807,-10254.8330078125,277.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212280273437,306.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.98046875,18000.0,0.0,0.0,0.2839456796646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680351078510284,0.3680400550365448,-4.926383553538472e-06,0.0,0.0002881687832996,0.0,0.0,18.245386123657227,0.0,0.0,0.0,0.3276561200618744,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122798770666122,-2513.28759765625,304.15509033203125,0.7443001866340637,0.1760151386260986,0.160062700510025,293.16717529296875,297.1499938964844,293.1499938964844,0.041458822786808,-1319.36328125,304.1451416015625,0.5884584188461304,0.0874357670545578,0.0840908288955688,293.2219543457031,297.1499938964844,293.1499938964844,0.2318764477968216,-3486.9326171875,304.159423828125,0.9008885025978088,0.3157791495323181,0.2219966500997543,293.2919921875,297.1499938964844,293.1499938964844,0.3433103859424591,-6432.57470703125,304.16656494140625,0.9990000128746032,0.432213544845581,0.4092682600021362,293.1815185546875,297.1499938964844,293.1499938964844,0.0139795532450079,-3618.9609375,303.9958801269531,0.4771010875701904,0.050000000745058,0.2333651334047317,291.1679077148437,291.1499938964844,270.2544250488281,267.7076110839844,283.56414794921875,293.2594299316406,291.1683959960937,1.0,0.2877853810787201,0.8166655898094177,0.8166655898094177,1.0,1.0,-1.3307693004608154,0.5608295798301697,0.7699397206306458,0.2902237176895141,0.0,0.0,0.4417765736579895,58.20531463623047,25.0,6.500745296478272,-10207.8603515625,265.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,306.6469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8828125,18000.0,0.0,0.0,0.2837432026863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662692010402679,0.3662741184234619,-4.919721504847985e-06,0.0,0.0002879632811527,0.0,0.0,18.11846923828125,0.0,0.0,0.0,0.3271476328372955,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1111266389489173,-2491.856689453125,304.15533447265625,0.7619574069976807,0.1753138452768325,0.1591808497905731,293.1441955566406,297.1499938964844,293.1499938964844,0.0439420267939567,-1361.6673583984375,304.1425170898437,0.6134731769561768,0.0916280224919319,0.0870729386806488,293.2203063964844,297.1499938964844,293.1499938964844,0.2294498085975647,-3457.24609375,304.1603698730469,0.9255163669586182,0.3142857849597931,0.2207643091678619,293.26483154296875,297.1499938964844,293.1499938964844,0.3127540946006775,-5958.56982421875,304.2118225097656,0.9990000128746032,0.4340336620807647,0.3789365291595459,293.1804504394531,297.1499938964844,293.1499938964844,0.0137789342552423,-3586.992431640625,303.9884338378906,0.4903811812400818,0.050000000745058,0.2321506738662719,291.20562744140625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2102355957031,1.0,0.2750004827976227,0.8161978125572205,0.8161978125572205,1.0,1.0,-1.2939598560333252,0.5428919196128845,0.7510679364204407,0.2838917672634125,0.0,0.0,0.4325043857097626,51.19816970825195,25.0,49.52228164672852,-9974.1826171875,235.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,306.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.80078125,18000.0,0.0,0.0,0.2829321920871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357895940542221,0.3579008281230926,-4.896652171737514e-06,0.0,0.0002871401957236,0.0,0.0,17.55059051513672,0.0,0.0,0.0,0.3248204588890075,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1111266389489173,-2491.856689453125,304.15533447265625,0.7619574069976807,0.1753138452768325,0.1591808497905731,293.1441955566406,297.1499938964844,293.1499938964844,0.0439420267939567,-1361.6673583984375,304.1425170898437,0.6134731769561768,0.0916280224919319,0.0870729386806488,293.2203063964844,297.1499938964844,293.1499938964844,0.2294498085975647,-3457.24609375,304.1603698730469,0.9255163669586182,0.3142857849597931,0.2207643091678619,293.26483154296875,297.1499938964844,293.1499938964844,0.3127540946006775,-5958.56982421875,304.2118225097656,0.9990000128746032,0.4340336620807647,0.3789365291595459,293.1804504394531,297.1499938964844,293.1499938964844,0.0137789342552423,-3586.992431640625,303.9884338378906,0.4903811812400818,0.050000000745058,0.2321506738662719,291.20562744140625,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2415771484375,291.2102355957031,1.0,0.2750004827976227,0.8161978125572205,0.8161978125572205,1.0,1.0,-1.2939598560333252,0.5428919196128845,0.7510679364204407,0.2838917672634125,0.0,0.0,0.4325043857097626,51.19816970825195,25.0,49.52228164672852,-9974.1826171875,235.63922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32550048828125,306.6683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.80078125,18000.0,0.0,0.0,0.2829321920871734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357895940542221,0.3579008281230926,-4.896652171737514e-06,0.0,0.0002871401957236,0.0,0.0,17.55059051513672,0.0,0.0,0.0,0.3248204588890075,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101827919483184,-2474.50634765625,304.15509033203125,0.7789540886878967,0.1745884418487548,0.1583448201417923,293.11669921875,297.1499938964844,293.1499938964844,0.0483952648937702,-1438.66357421875,304.1376037597656,0.6390208601951599,0.0973568707704544,0.0921879559755325,293.2190856933594,297.1499938964844,293.1499938964844,0.2274023443460464,-3432.48828125,304.1602783203125,0.9490341544151306,0.3127579092979431,0.2195586711168289,293.21044921875,297.1499938964844,293.1499938964844,0.2863759100437164,-5550.34130859375,304.2345275878906,0.9990000128746032,0.442120760679245,0.3529911637306213,293.17919921875,297.1499938964844,293.1499938964844,0.0136335548013448,-3564.268798828125,303.98162841796875,0.5022120475769043,0.050000000745058,0.2312012314796447,291.2297058105469,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2301940917969,1.0,0.2649671137332916,0.8157300353050232,0.8157300353050232,1.0,1.0,-1.265306830406189,0.5291748642921448,0.736132025718689,0.2783190310001373,0.0,0.0,0.419717401266098,45.71260070800781,28.0,27.406343460083008,-9697.1005859375,213.3545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,306.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.818359375,18000.0,0.0,0.0,0.2809706330299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412050604820251,0.3412098884582519,-4.838628683501156e-06,0.0,0.0002851494937203,0.0,0.0,16.40801239013672,0.0,0.0,0.0,0.3202981352806091,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101827919483184,-2474.50634765625,304.15509033203125,0.7789540886878967,0.1745884418487548,0.1583448201417923,293.11669921875,297.1499938964844,293.1499938964844,0.0483952648937702,-1438.66357421875,304.1376037597656,0.6390208601951599,0.0973568707704544,0.0921879559755325,293.2190856933594,297.1499938964844,293.1499938964844,0.2274023443460464,-3432.48828125,304.1602783203125,0.9490341544151306,0.3127579092979431,0.2195586711168289,293.21044921875,297.1499938964844,293.1499938964844,0.2863759100437164,-5550.34130859375,304.2345275878906,0.9990000128746032,0.442120760679245,0.3529911637306213,293.17919921875,297.1499938964844,293.1499938964844,0.0136335548013448,-3564.268798828125,303.98162841796875,0.5022120475769043,0.050000000745058,0.2312012314796447,291.2297058105469,291.1499938964844,270.3500061035156,267.7894592285156,283.6439208984375,293.2011108398437,291.2301940917969,1.0,0.2649671137332916,0.8157300353050232,0.8157300353050232,1.0,1.0,-1.265306830406189,0.5291748642921448,0.736132025718689,0.2783190310001373,0.0,0.0,0.419717401266098,45.71260070800781,28.0,27.406343460083008,-9697.1005859375,213.3545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,306.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18104.818359375,18000.0,0.0,0.0,0.2809706330299377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412050604820251,0.3412098884582519,-4.838628683501156e-06,0.0,0.0002851494937203,0.0,0.0,16.40801239013672,0.0,0.0,0.0,0.3202981352806091,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094654127955436,-2461.535888671875,304.15460205078125,0.7918435335159302,0.1738566905260086,0.1575646847486496,293.0973205566406,297.1499938964844,293.1499938964844,0.0525549463927745,-1511.554931640625,304.1348876953125,0.661160409450531,0.1021464169025421,0.0969040840864181,293.218017578125,297.1499938964844,293.1499938964844,0.2257836163043975,-3413.17724609375,304.1595458984375,0.9651830792427064,0.3112250864505768,0.2183963060379028,293.1490173339844,297.1499938964844,293.1499938964844,0.2678259909152984,-5263.67431640625,304.2368469238281,0.9990000128746032,0.4530398249626159,0.3348026871681213,293.1780090332031,297.1499938964844,293.1499938964844,0.0135476272553205,-3551.7392578125,303.9748229980469,0.5116209983825684,0.050000000745058,0.2305758148431778,291.2338256835937,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23370361328125,1.0,0.2581632733345032,0.8155911564826965,0.8155911564826965,1.0,1.0,-1.2460483312606812,0.5201231837272644,0.725925087928772,0.2742117345333099,0.0,0.0,0.4081946015357971,42.08805084228516,46.0,9.47212028503418,-9490.7412109375,199.0027008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,306.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.28125,18000.0,0.0,0.0,0.2777912616729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266944885253906,0.326699286699295,-4.7824523790040985e-06,0.0,0.0002819228102453,0.0,0.0,15.428851127624512,0.0,0.0,0.0,0.3163112103939056,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094654127955436,-2461.535888671875,304.15460205078125,0.7918435335159302,0.1738566905260086,0.1575646847486496,293.0973205566406,297.1499938964844,293.1499938964844,0.0525549463927745,-1511.554931640625,304.1348876953125,0.661160409450531,0.1021464169025421,0.0969040840864181,293.218017578125,297.1499938964844,293.1499938964844,0.2257836163043975,-3413.17724609375,304.1595458984375,0.9651830792427064,0.3112250864505768,0.2183963060379028,293.1490173339844,297.1499938964844,293.1499938964844,0.2678259909152984,-5263.67431640625,304.2368469238281,0.9990000128746032,0.4530398249626159,0.3348026871681213,293.1780090332031,297.1499938964844,293.1499938964844,0.0135476272553205,-3551.7392578125,303.9748229980469,0.5116209983825684,0.050000000745058,0.2305758148431778,291.2338256835937,291.1499938964844,270.40289306640625,267.8341064453125,283.6755065917969,293.18475341796875,291.23370361328125,1.0,0.2581632733345032,0.8155911564826965,0.8155911564826965,1.0,1.0,-1.2460483312606812,0.5201231837272644,0.725925087928772,0.2742117345333099,0.0,0.0,0.4081946015357971,42.08805084228516,46.0,9.47212028503418,-9490.7412109375,199.0027008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6046142578125,306.669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.28125,18000.0,0.0,0.0,0.2777912616729736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266944885253906,0.326699286699295,-4.7824523790040985e-06,0.0,0.0002819228102453,0.0,0.0,15.428851127624512,0.0,0.0,0.0,0.3163112103939056,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090874224901199,-2455.15673828125,304.1536865234375,0.7887194752693176,0.1730782985687255,0.1568972170352935,293.0936889648437,297.1499938964844,293.1499938964844,0.0552193708717823,-1558.9124755859375,304.1355895996094,0.6661561131477356,0.10426577180624,0.099759541451931,293.2172546386719,297.1499938964844,293.1499938964844,0.2247898131608963,-3401.859375,304.157958984375,0.9611660242080688,0.309652715921402,0.2173242270946502,293.1047058105469,297.1499938964844,293.1499938964844,0.2692522406578064,-5297.69287109375,304.20465087890625,0.9990000128746032,0.4621256291866302,0.337247759103775,293.1768798828125,297.1499938964844,293.1499938964844,0.0135674737393856,-3557.189453125,303.9677429199219,0.5102880001068115,0.050000000745058,0.230658084154129,291.2137451171875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1825256347656,291.2093505859375,1.0,0.2600113451480865,0.8154523372650146,0.8154523372650146,1.0,1.0,-1.250408172607422,0.5223539471626282,0.7280541658401489,0.2745445668697357,0.0,0.0,0.4004739820957184,42.57524490356445,64.0,-31.7273063659668,-9399.3642578125,201.5101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.85546875,18000.0,0.0,0.0,0.2736936807632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151200413703918,0.3151247799396515,-4.7350335989904124e-06,0.0,0.0002777642803266,0.0,0.0,14.66174030303955,0.0,0.0,0.0,0.3131886124610901,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090874224901199,-2455.15673828125,304.1536865234375,0.7887194752693176,0.1730782985687255,0.1568972170352935,293.0936889648437,297.1499938964844,293.1499938964844,0.0552193708717823,-1558.9124755859375,304.1355895996094,0.6661561131477356,0.10426577180624,0.099759541451931,293.2172546386719,297.1499938964844,293.1499938964844,0.2247898131608963,-3401.859375,304.157958984375,0.9611660242080688,0.309652715921402,0.2173242270946502,293.1047058105469,297.1499938964844,293.1499938964844,0.2692522406578064,-5297.69287109375,304.20465087890625,0.9990000128746032,0.4621256291866302,0.337247759103775,293.1768798828125,297.1499938964844,293.1499938964844,0.0135674737393856,-3557.189453125,303.9677429199219,0.5102880001068115,0.050000000745058,0.230658084154129,291.2137451171875,291.1499938964844,270.4605407714844,267.8824157714844,283.6922607421875,293.1825256347656,291.2093505859375,1.0,0.2600113451480865,0.8154523372650146,0.8154523372650146,1.0,1.0,-1.250408172607422,0.5223539471626282,0.7280541658401489,0.2745445668697357,0.0,0.0,0.4004739820957184,42.57524490356445,64.0,-31.7273063659668,-9399.3642578125,201.5101776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794189453125,306.6733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.85546875,18000.0,0.0,0.0,0.2736936807632446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151200413703918,0.3151247799396515,-4.7350335989904124e-06,0.0,0.0002777642803266,0.0,0.0,14.66174030303955,0.0,0.0,0.0,0.3131886124610901,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090507805347442,-2454.94921875,304.153076171875,0.7815537452697754,0.1726708859205246,0.1565944254398346,293.0998840332031,297.1499938964844,293.1499938964844,0.0554878637194633,-1563.81201171875,304.13775634765625,0.66072678565979,0.1037681177258491,0.0998655185103416,293.2170104980469,297.1499938964844,293.1499938964844,0.2245939671993255,-3400.047607421875,304.1568908691406,0.951941728591919,0.3088536262512207,0.2168159633874893,293.0986328125,297.1499938964844,293.1499938964844,0.2772190570831299,-5430.341796875,304.18017578125,0.9990000128746032,0.463899701833725,0.3456939160823822,293.17657470703125,297.1499938964844,293.1499938964844,0.0136182494461536,-3567.204345703125,303.96343994140625,0.5058513283729553,0.050000000745058,0.2309465408325195,291.1895446777344,291.1499938964844,270.49102783203125,267.9078063964844,283.6933288574219,293.1822204589844,291.1847229003906,1.0,0.2635491490364074,0.8153829574584961,0.8153829574584961,1.0,1.0,-1.260042667388916,0.5270401835441589,0.7330024838447571,0.2760810852050781,0.0,0.0,0.4002496898174286,44.24394989013672,64.0,-49.50577163696289,-9424.822265625,208.3710174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87408447265625,306.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2890625,18000.0,0.0,0.0,0.2715232372283935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131952285766601,0.3131999373435974,-4.721240202343324e-06,0.0,0.0002755615569185,0.0,0.0,14.519265174865724,0.0,0.0,0.0,0.3125815391540527,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090366765856742,-2455.14990234375,304.15252685546875,0.771770715713501,0.1722526997327804,0.1563115268945694,293.111328125,297.1499938964844,293.1499938964844,0.0548981018364429,-1553.3502197265625,304.1410522460937,0.6509204506874084,0.1021607965230941,0.0989792570471763,293.216796875,297.1499938964844,293.1499938964844,0.224433496594429,-3398.639892578125,304.1559143066406,0.9386064410209656,0.3080433309078216,0.2163241803646087,293.1044921875,297.1499938964844,293.1499938964844,0.2891477048397064,-5624.53759765625,304.1529846191406,0.9990000128746032,0.4634151756763458,0.3581167459487915,293.1766662597656,297.1499938964844,293.1499938964844,0.0136820655316114,-3579.33203125,303.9580383300781,0.4997519254684448,0.050000000745058,0.2313837558031082,291.1645202636719,291.1499938964844,270.5225524902344,267.9340209960937,283.6915588378906,293.18408203125,291.1597595214844,1.0,0.2685644328594208,0.8151803016662598,0.8151803016662598,1.0,1.0,-1.273482322692871,0.533582329750061,0.7398999929428101,0.2781908512115478,0.0,0.0,0.4017878472805023,46.75861358642578,82.0,-59.398223876953125,-9488.1611328125,218.50442504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,306.704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.2694436013698578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136913776397705,0.3136960864067077,-4.71622615805245e-06,0.0,0.0002734510053414,0.0,0.0,14.5315523147583,0.0,0.0,0.0,0.3125979602336883,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090568080544471,-2456.40478515625,304.15167236328125,0.7479031085968018,0.1713817715644836,0.1558015644550323,293.14971923828125,297.1499938964844,293.1499938964844,0.0508902072906494,-1482.510009765625,304.1508178710937,0.6217553615570068,0.095400184392929,0.094029314815998,293.2167053222656,297.1499938964844,293.1499938964844,0.2241669446229934,-3396.39892578125,304.1544189453125,0.9046170115470886,0.3063737154006958,0.2153769433498382,293.15191650390625,297.1499938964844,293.1499938964844,0.3232242166996002,-6165.44775390625,304.0951538085937,0.9990000128746032,0.4550530314445495,0.3927901089191437,293.1785888671875,297.1499938964844,293.1499938964844,0.013842231594026,-3608.873779296875,303.94244384765625,0.4844506084918976,0.050000000745058,0.2326858341693878,291.1144104003906,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845092773437,291.10986328125,1.0,0.2822606265544891,0.8147751092910767,0.8147751092910767,1.0,1.0,-1.3089700937271118,0.5510260462760925,0.7579441070556641,0.2833874821662903,0.0,0.0,0.409885823726654,54.1838264465332,85.0,-66.98828125,-9706.65234375,247.9428558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9516906738281,306.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3515625,18000.0,0.0,0.0,0.2660273313522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207877874374389,0.3207924962043762,-4.729000011138851e-06,0.0,0.0002699839242268,0.0,0.0,14.949899673461914,0.0,0.0,0.0,0.3142673671245575,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090568080544471,-2456.40478515625,304.15167236328125,0.7479031085968018,0.1713817715644836,0.1558015644550323,293.14971923828125,297.1499938964844,293.1499938964844,0.0508902072906494,-1482.510009765625,304.1508178710937,0.6217553615570068,0.095400184392929,0.094029314815998,293.2167053222656,297.1499938964844,293.1499938964844,0.2241669446229934,-3396.39892578125,304.1544189453125,0.9046170115470886,0.3063737154006958,0.2153769433498382,293.15191650390625,297.1499938964844,293.1499938964844,0.3232242166996002,-6165.44775390625,304.0951538085937,0.9990000128746032,0.4550530314445495,0.3927901089191437,293.1785888671875,297.1499938964844,293.1499938964844,0.013842231594026,-3608.873779296875,303.94244384765625,0.4844506084918976,0.050000000745058,0.2326858341693878,291.1144104003906,291.1499938964844,270.5885925292969,267.9887390136719,283.6754150390625,293.1845092773437,291.10986328125,1.0,0.2822606265544891,0.8147751092910767,0.8147751092910767,1.0,1.0,-1.3089700937271118,0.5510260462760925,0.7579441070556641,0.2833874821662903,0.0,0.0,0.409885823726654,54.1838264465332,85.0,-66.98828125,-9706.65234375,247.9428558349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9516906738281,306.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.3515625,18000.0,0.0,0.0,0.2660273313522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207877874374389,0.3207924962043762,-4.729000011138851e-06,0.0,0.0002699839242268,0.0,0.0,14.949899673461914,0.0,0.0,0.0,0.3142673671245575,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088576093316078,-2453.240966796875,304.1514892578125,0.7280805110931396,0.170489490032196,0.1552783548831939,293.20367431640625,297.1499938964844,293.1499938964844,0.0427382253110408,-1340.9324951171875,304.1641845703125,0.5810108184814453,0.084486111998558,0.0847841203212738,293.2167663574219,297.1499938964844,293.1499938964844,0.2234486192464828,-3388.15283203125,304.1542053222656,0.8779220581054688,0.3046715855598449,0.2144087702035904,293.2340393066406,297.1499938964844,293.1499938964844,0.3515249788761139,-6596.1318359375,304.068115234375,0.9962149262428284,0.4383914768695831,0.4200156629085541,293.1817932128906,297.1499938964844,293.1499938964844,0.0139744970947504,-3632.67236328125,303.9229431152344,0.469085693359375,0.050000000745058,0.2340769469738006,291.0846862792969,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156982421875,291.08526611328125,1.0,0.2935836315155029,0.8143699169158936,0.8143699169158936,1.0,1.0,-1.330734133720398,0.5619221329689026,0.7688120007514954,0.2859707176685333,0.0,0.0,0.4212366640567779,61.89080810546875,88.0,-30.26414680480957,-9915.9951171875,273.7962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,306.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.095703125,18000.0,0.0,0.0,0.264170229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344063758850097,0.3344111740589142,-4.77018238598248e-06,0.0,0.0002680991892702,0.0,0.0,15.817800521850586,0.0,0.0,0.0,0.3177635073661804,4.0,0.0,1.0
