time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088576093316078,-2453.240966796875,304.1514892578125,0.7280805110931396,0.170489490032196,0.1552783548831939,293.20367431640625,297.1499938964844,293.1499938964844,0.0427382253110408,-1340.9324951171875,304.1641845703125,0.5810108184814453,0.084486111998558,0.0847841203212738,293.2167663574219,297.1499938964844,293.1499938964844,0.2234486192464828,-3388.15283203125,304.1542053222656,0.8779220581054688,0.3046715855598449,0.2144087702035904,293.2340393066406,297.1499938964844,293.1499938964844,0.3515249788761139,-6596.1318359375,304.068115234375,0.9962149262428284,0.4383914768695831,0.4200156629085541,293.1817932128906,297.1499938964844,293.1499938964844,0.0139744970947504,-3632.67236328125,303.9229431152344,0.469085693359375,0.050000000745058,0.2340769469738006,291.0846862792969,291.1499938964844,270.6583251953125,268.04620361328125,283.69024658203125,293.2156982421875,291.08526611328125,1.0,0.2935836315155029,0.8143699169158936,0.8143699169158936,1.0,1.0,-1.330734133720398,0.5619221329689026,0.7688120007514954,0.2859707176685333,0.0,0.0,0.4212366640567779,61.89080810546875,88.0,-30.26414680480957,-9915.9951171875,273.7962341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8357238769531,306.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.095703125,18000.0,0.0,0.0,0.264170229434967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344063758850097,0.3344111740589142,-4.77018238598248e-06,0.0,0.0002680991892702,0.0,0.0,15.817800521850586,0.0,0.0,0.0,0.3177635073661804,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078631803393364,-2434.023681640625,304.1526794433594,0.706057071685791,0.169553741812706,0.1548303365707397,293.23553466796875,297.1499938964844,293.1499938964844,0.0348222441971302,-1203.6527099609375,304.1723022460937,0.5362476110458374,0.0766011103987693,0.0764487534761428,293.21697998046875,297.1499938964844,293.1499938964844,0.2210207134485244,-3357.50732421875,304.1568908691406,0.8504419922828674,0.3029350936412811,0.2135044783353805,293.28131103515625,297.1499938964844,293.1499938964844,0.3384681940078735,-6383.01123046875,304.11627197265625,0.9604352116584778,0.4265631139278412,0.4071510136127472,293.1852111816406,297.1499938964844,293.1499938964844,0.0140217170119285,-3636.66015625,303.90362548828125,0.4475233554840088,0.050000000745058,0.2359111011028289,291.1483154296875,291.1499938964844,270.7313232421875,268.10614013671875,283.7667236328125,293.254638671875,291.1536865234375,1.0,0.3015935122966766,0.8134753704071045,0.8134753704071045,1.0,1.0,-1.3055886030197144,0.5499739050865173,0.7556146383285522,0.2805506587028503,0.0,0.0,0.4179875552654266,71.29481506347656,91.0,60.15498352050781,-9794.876953125,284.6569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,306.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.263480395078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368834257125854,0.3368882238864898,-4.799946509592701e-06,0.0,0.0002673991257324,0.0,0.0,16.046205520629883,0.0,0.0,0.0,0.3186646699905395,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078631803393364,-2434.023681640625,304.1526794433594,0.706057071685791,0.169553741812706,0.1548303365707397,293.23553466796875,297.1499938964844,293.1499938964844,0.0348222441971302,-1203.6527099609375,304.1723022460937,0.5362476110458374,0.0766011103987693,0.0764487534761428,293.21697998046875,297.1499938964844,293.1499938964844,0.2210207134485244,-3357.50732421875,304.1568908691406,0.8504419922828674,0.3029350936412811,0.2135044783353805,293.28131103515625,297.1499938964844,293.1499938964844,0.3384681940078735,-6383.01123046875,304.11627197265625,0.9604352116584778,0.4265631139278412,0.4071510136127472,293.1852111816406,297.1499938964844,293.1499938964844,0.0140217170119285,-3636.66015625,303.90362548828125,0.4475233554840088,0.050000000745058,0.2359111011028289,291.1483154296875,291.1499938964844,270.7313232421875,268.10614013671875,283.7667236328125,293.254638671875,291.1536865234375,1.0,0.3015935122966766,0.8134753704071045,0.8134753704071045,1.0,1.0,-1.3055886030197144,0.5499739050865173,0.7556146383285522,0.2805506587028503,0.0,0.0,0.4179875552654266,71.29481506347656,91.0,60.15498352050781,-9794.876953125,284.6569519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,306.7164611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.263480395078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368834257125854,0.3368882238864898,-4.799946509592701e-06,0.0,0.0002673991257324,0.0,0.0,16.046205520629883,0.0,0.0,0.0,0.3186646699905395,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071308851242065,-2420.3623046875,304.1529846191406,0.6908337473869324,0.1685532331466674,0.1542005836963653,293.24908447265625,297.1499938964844,293.1499938964844,0.030459089204669,-1126.3370361328125,304.17205810546875,0.5109279751777649,0.0716725587844848,0.0716541483998298,293.2175598144531,297.1499938964844,293.1499938964844,0.2192579507827758,-3335.8544921875,304.157470703125,0.8338235020637512,0.3011190593242645,0.2124525606632232,293.2946472167969,297.1499938964844,293.1499938964844,0.3323721587657928,-6283.345703125,304.13720703125,0.9347482919692992,0.420497864484787,0.4007889628410339,293.1892395019531,297.1499938964844,293.1499938964844,0.0140695264562964,-3644.6455078125,303.8807678222656,0.4351716935634613,0.050000000745058,0.2372431308031082,291.17095947265625,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.2675476074219,291.17193603515625,1.0,0.3077767491340637,0.8125807642936707,0.8125807642936707,1.0,1.0,-1.291773557662964,0.5436165928840637,0.7481569051742554,0.2768406867980957,0.0,0.0,0.4131424129009247,78.17620086669922,79.0,31.79147148132324,-9608.72265625,294.1399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,306.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.216796875,18000.0,0.0,0.0,0.2627294063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298913836479187,0.3298961520195007,-4.78071433462901e-06,0.0,0.0002666369255166,0.0,0.0,15.599786758422852,0.0,0.0,0.0,0.3169620931148529,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071308851242065,-2420.3623046875,304.1529846191406,0.6908337473869324,0.1685532331466674,0.1542005836963653,293.24908447265625,297.1499938964844,293.1499938964844,0.030459089204669,-1126.3370361328125,304.17205810546875,0.5109279751777649,0.0716725587844848,0.0716541483998298,293.2175598144531,297.1499938964844,293.1499938964844,0.2192579507827758,-3335.8544921875,304.157470703125,0.8338235020637512,0.3011190593242645,0.2124525606632232,293.2946472167969,297.1499938964844,293.1499938964844,0.3323721587657928,-6283.345703125,304.13720703125,0.9347482919692992,0.420497864484787,0.4007889628410339,293.1892395019531,297.1499938964844,293.1499938964844,0.0140695264562964,-3644.6455078125,303.8807678222656,0.4351716935634613,0.050000000745058,0.2372431308031082,291.17095947265625,291.1499938964844,270.80731201171875,268.1683044433594,283.81573486328125,293.2675476074219,291.17193603515625,1.0,0.3077767491340637,0.8125807642936707,0.8125807642936707,1.0,1.0,-1.291773557662964,0.5436165928840637,0.7481569051742554,0.2768406867980957,0.0,0.0,0.4131424129009247,78.17620086669922,79.0,31.79147148132324,-9608.72265625,294.1399841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,306.5968322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.216796875,18000.0,0.0,0.0,0.2627294063568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298913836479187,0.3298961520195007,-4.78071433462901e-06,0.0,0.0002666369255166,0.0,0.0,15.599786758422852,0.0,0.0,0.0,0.3169620931148529,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067420691251754,-2413.1708984375,304.15313720703125,0.6876359581947327,0.1680667698383331,0.1538107693195343,293.25408935546875,297.1499938964844,293.1499938964844,0.0283065158873796,-1093.577392578125,304.1719970703125,0.5033521056175232,0.0694339200854301,0.0695456936955452,293.2177734375,297.1499938964844,293.1499938964844,0.2183856219053268,-3325.186279296875,304.15771484375,0.8303915858268738,0.3002263009548187,0.2118663489818573,293.2967834472656,297.1499938964844,293.1499938964844,0.3301935195922851,-6248.20263671875,304.1434631347656,0.928911566734314,0.4182467758655548,0.3985395431518554,293.1911315917969,297.1499938964844,293.1499938964844,0.0140569964423775,-3643.598876953125,303.8690185546875,0.4330557286739349,0.050000000745058,0.2375036031007766,291.1768798828125,291.1499938964844,270.8462829589844,268.2001037597656,283.8371887207031,293.27032470703125,291.1780090332031,1.0,0.3081982433795929,0.8121334910392761,0.8121334910392761,1.0,1.0,-1.2856836318969729,0.540852963924408,0.7448307275772095,0.2750822305679321,0.0,0.0,0.4107666313648224,79.46333312988281,79.0,25.34810447692871,-9537.58984375,294.4234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.01953125,18000.0,0.0,0.0,0.2622735202312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3272587954998016,0.3272635638713836,-4.771091425936902e-06,0.0,0.0002661742619238,0.0,0.0,15.426186561584473,0.0,0.0,0.0,0.3162436485290527,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106329008936882,-2405.54150390625,304.1533203125,0.6868703961372375,0.1676046103239059,0.153386577963829,293.2584533691406,297.1499938964844,293.1499938964844,0.0268716420978307,-1059.43701171875,304.17059326171875,0.4977958798408508,0.0672539100050926,0.0674581229686737,293.2178039550781,297.1499938964844,293.1499938964844,0.2174921184778213,-3314.2626953125,304.1579284667969,0.8295526504516602,0.2993582487106323,0.2112551629543304,293.29754638671875,297.1499938964844,293.1499938964844,0.3282093107700348,-6216.56103515625,304.1482238769531,0.9269634485244752,0.4162375926971435,0.3965427875518799,293.19287109375,297.1499938964844,293.1499938964844,0.0140195423737168,-3638.885498046875,303.85748291015625,0.4329833090305328,0.050000000745058,0.2375129610300064,291.1824645996094,291.1499938964844,270.8858642578125,268.2323608398437,283.8577880859375,293.27215576171875,291.18328857421875,1.0,0.3073505759239197,0.8119938969612122,0.8119938969612122,1.0,1.0,-1.279549241065979,0.5381087064743042,0.74144047498703,0.2733139395713806,0.0,0.0,0.4080330431461334,79.40901184082031,67.0,19.824159622192383,-9464.0244140625,291.7572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043029785156,306.52801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.62890625,18000.0,0.0,0.0,0.2617581188678741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241656422615051,0.3241704106330871,-4.760766842082376e-06,0.0,0.0002656512078829,0.0,0.0,15.226317405700684,0.0,0.0,0.0,0.3154271245002746,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055177152156829,-2390.616943359375,304.153564453125,0.6904897689819336,0.1667685359716415,0.1525085717439651,293.2660827636719,297.1499938964844,293.1499938964844,0.0234916023910045,-992.98486328125,304.1693725585937,0.4901434779167175,0.0629590526223182,0.0632709115743637,293.217529296875,297.1499938964844,293.1499938964844,0.2157519608736038,-3293.048583984375,304.1581726074219,0.8333151936531067,0.2976987063884735,0.2100041061639785,293.2969665527344,297.1499938964844,293.1499938964844,0.3245883882045746,-6159.697265625,304.15478515625,0.9310528039932252,0.4126119911670685,0.3929160833358764,293.1957397460937,297.1499938964844,293.1499938964844,0.0138997435569763,-3622.958251953125,303.83514404296875,0.4371558129787445,0.050000000745058,0.2370096445083618,291.189208984375,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742614746094,291.189697265625,1.0,0.3025884926319122,0.8117148280143738,0.8117148280143738,1.0,1.0,-1.267009735107422,0.5325279831886292,0.734481692314148,0.2696581482887268,0.0,0.0,0.4023233950138092,76.50977325439453,55.0,11.573054313659668,-9319.47265625,280.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,306.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.291015625,18000.0,0.0,0.0,0.2604730427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174723386764526,0.3174770772457123,-4.737898962048348e-06,0.0,0.0002643470070324,0.0,0.0,14.796592712402344,0.0,0.0,0.0,0.3136751353740692,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055177152156829,-2390.616943359375,304.153564453125,0.6904897689819336,0.1667685359716415,0.1525085717439651,293.2660827636719,297.1499938964844,293.1499938964844,0.0234916023910045,-992.98486328125,304.1693725585937,0.4901434779167175,0.0629590526223182,0.0632709115743637,293.217529296875,297.1499938964844,293.1499938964844,0.2157519608736038,-3293.048583984375,304.1581726074219,0.8333151936531067,0.2976987063884735,0.2100041061639785,293.2969665527344,297.1499938964844,293.1499938964844,0.3245883882045746,-6159.697265625,304.15478515625,0.9310528039932252,0.4126119911670685,0.3929160833358764,293.1957397460937,297.1499938964844,293.1499938964844,0.0138997435569763,-3622.958251953125,303.83514404296875,0.4371558129787445,0.050000000745058,0.2370096445083618,291.189208984375,291.1499938964844,270.9666748046875,268.2980651855469,283.8983459472656,293.2742614746094,291.189697265625,1.0,0.3025884926319122,0.8117148280143738,0.8117148280143738,1.0,1.0,-1.267009735107422,0.5325279831886292,0.734481692314148,0.2696581482887268,0.0,0.0,0.4023233950138092,76.50977325439453,55.0,11.573054313659668,-9319.47265625,280.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,306.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.291015625,18000.0,0.0,0.0,0.2604730427265167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174723386764526,0.3174770772457123,-4.737898962048348e-06,0.0,0.0002643470070324,0.0,0.0,14.796592712402344,0.0,0.0,0.0,0.3136751353740692,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.104718692600727,-2375.920654296875,304.1537170410156,0.6998021006584167,0.166046604514122,0.1516351848840713,293.2727355957031,297.1499938964844,293.1499938964844,0.0203670132905244,-925.5020141601562,304.1681213378906,0.4854889810085296,0.0586668662726879,0.0590021349489688,293.2167663574219,297.1499938964844,293.1499938964844,0.2140233963727951,-3271.969482421875,304.1583251953125,0.843166172504425,0.2961428463459015,0.2087479829788208,293.2950439453125,297.1499938964844,293.1499938964844,0.3210967183113098,-6105.64697265625,304.1589660644531,0.943569839000702,0.409275621175766,0.3895126581192016,293.1977844238281,297.1499938964844,293.1499938964844,0.0137352915480732,-3600.0634765625,303.8139953613281,0.4465464651584625,0.050000000745058,0.2360084354877472,291.1949157714844,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.2754211425781,291.19537353515625,1.0,0.2947314977645874,0.8114356994628906,0.8114356994628906,1.0,1.0,-1.254042148590088,0.5267845392227173,0.7272576689720154,0.2658371925354004,0.0,0.0,0.3959494233131408,70.94662475585938,43.0,8.613179206848145,-9176.7587890625,263.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,306.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.451171875,18000.0,0.0,0.0,0.2587742209434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310240775346756,0.3102454841136932,-4.71364046461531e-06,0.0,0.00026262292522,0.0,0.0,14.340170860290527,0.0,0.0,0.0,0.3118059039115906,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.104718692600727,-2375.920654296875,304.1537170410156,0.6998021006584167,0.166046604514122,0.1516351848840713,293.2727355957031,297.1499938964844,293.1499938964844,0.0203670132905244,-925.5020141601562,304.1681213378906,0.4854889810085296,0.0586668662726879,0.0590021349489688,293.2167663574219,297.1499938964844,293.1499938964844,0.2140233963727951,-3271.969482421875,304.1583251953125,0.843166172504425,0.2961428463459015,0.2087479829788208,293.2950439453125,297.1499938964844,293.1499938964844,0.3210967183113098,-6105.64697265625,304.1589660644531,0.943569839000702,0.409275621175766,0.3895126581192016,293.1977844238281,297.1499938964844,293.1499938964844,0.0137352915480732,-3600.0634765625,303.8139953613281,0.4465464651584625,0.050000000745058,0.2360084354877472,291.1949157714844,291.1499938964844,271.04937744140625,268.3651123046875,283.9389343261719,293.2754211425781,291.19537353515625,1.0,0.2947314977645874,0.8114356994628906,0.8114356994628906,1.0,1.0,-1.254042148590088,0.5267845392227173,0.7272576689720154,0.2658371925354004,0.0,0.0,0.3959494233131408,70.94662475585938,43.0,8.613179206848145,-9176.7587890625,263.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5219116210937,306.4552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.451171875,18000.0,0.0,0.0,0.2587742209434509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310240775346756,0.3102454841136932,-4.71364046461531e-06,0.0,0.00026262292522,0.0,0.0,14.340170860290527,0.0,0.0,0.0,0.3118059039115906,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039427444338798,-2361.632568359375,304.1537780761719,0.7141129970550537,0.1654232889413833,0.1507894247770309,293.27880859375,297.1499938964844,293.1499938964844,0.0174957364797592,-856.4524536132812,304.1668701171875,0.4831411838531494,0.0543274283409118,0.0546296872198581,293.2156982421875,297.1499938964844,293.1499938964844,0.2123062759637832,-3251.003173828125,304.1584167480469,0.8590888977050781,0.294663518667221,0.2075008153915405,293.2925109863281,297.1499938964844,293.1499938964844,0.3176478445529938,-6052.716796875,304.16168212890625,0.9627038836479188,0.4061157703399658,0.3862260580062866,293.1991577148437,297.1499938964844,293.1499938964844,0.0135440146550536,-3572.625732421875,303.7940673828125,0.4616159200668335,0.050000000745058,0.2346835732460022,291.2005920410156,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.2761535644531,291.2013854980469,1.0,0.2846013605594635,0.8111163377761841,0.8111163377761841,1.0,1.0,-1.2407456636428833,0.5209193229675293,0.719826340675354,0.2618774175643921,0.0,0.0,0.3888493776321411,63.651817321777344,31.0,9.382119178771973,-9042.068359375,242.7546539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,306.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.51953125,18000.0,0.0,0.0,0.2565962970256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023731708526611,0.3023778796195984,-4.687895398092223e-06,0.0,0.000260412634816,0.0,0.0,13.85300636291504,0.0,0.0,0.0,0.3098087906837463,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039427444338798,-2361.632568359375,304.1537780761719,0.7141129970550537,0.1654232889413833,0.1507894247770309,293.27880859375,297.1499938964844,293.1499938964844,0.0174957364797592,-856.4524536132812,304.1668701171875,0.4831411838531494,0.0543274283409118,0.0546296872198581,293.2156982421875,297.1499938964844,293.1499938964844,0.2123062759637832,-3251.003173828125,304.1584167480469,0.8590888977050781,0.294663518667221,0.2075008153915405,293.2925109863281,297.1499938964844,293.1499938964844,0.3176478445529938,-6052.716796875,304.16168212890625,0.9627038836479188,0.4061157703399658,0.3862260580062866,293.1991577148437,297.1499938964844,293.1499938964844,0.0135440146550536,-3572.625732421875,303.7940673828125,0.4616159200668335,0.050000000745058,0.2346835732460022,291.2005920410156,291.1499938964844,271.13360595703125,268.4332275390625,283.9797058105469,293.2761535644531,291.2013854980469,1.0,0.2846013605594635,0.8111163377761841,0.8111163377761841,1.0,1.0,-1.2407456636428833,0.5209193229675293,0.719826340675354,0.2618774175643921,0.0,0.0,0.3888493776321411,63.651817321777344,31.0,9.382119178771973,-9042.068359375,242.7546539306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799865722656,306.4380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.51953125,18000.0,0.0,0.0,0.2565962970256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023731708526611,0.3023778796195984,-4.687895398092223e-06,0.0,0.000260412634816,0.0,0.0,13.85300636291504,0.0,0.0,0.0,0.3098087906837463,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031749323010444,-2347.438232421875,304.1537780761719,0.7323140501976013,0.164881482720375,0.149979829788208,293.284423828125,297.1499938964844,293.1499938964844,0.0148818809539079,-785.4601440429688,304.1645812988281,0.4832195937633514,0.050000000745058,0.0501696728169918,293.21453857421875,297.1499938964844,293.1499938964844,0.2105525285005569,-3229.516357421875,304.1585388183594,0.8823517560958862,0.2932347655296325,0.2062609046697616,293.2896423339844,297.1499938964844,293.1499938964844,0.3141708672046661,-5999.56396484375,304.16357421875,0.9861662983894348,0.4030859172344208,0.3830270767211914,293.199951171875,297.1499938964844,293.1499938964844,0.0133348694071173,-3541.710693359375,303.7752990722656,0.4794201850891113,0.050000000745058,0.2331551611423492,291.2092590332031,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2094421386719,1.0,0.2727276086807251,0.8107969164848328,0.8107969164848328,1.0,1.0,-1.2272571325302124,0.5149981379508972,0.7122589945793152,0.257820725440979,0.0,0.0,0.3803158700466156,55.26871490478516,25.0,7.948134899139404,-8888.1083984375,220.29112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65899658203125,306.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.29296875,18000.0,0.0,0.0,0.2539339959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932189404964447,0.2932235896587372,-4.659606474888278e-06,0.0,0.0002577107225079,0.0,0.0,13.3003511428833,0.0,0.0,0.0,0.3075462281703949,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031749323010444,-2347.438232421875,304.1537780761719,0.7323140501976013,0.164881482720375,0.149979829788208,293.284423828125,297.1499938964844,293.1499938964844,0.0148818809539079,-785.4601440429688,304.1645812988281,0.4832195937633514,0.050000000745058,0.0501696728169918,293.21453857421875,297.1499938964844,293.1499938964844,0.2105525285005569,-3229.516357421875,304.1585388183594,0.8823517560958862,0.2932347655296325,0.2062609046697616,293.2896423339844,297.1499938964844,293.1499938964844,0.3141708672046661,-5999.56396484375,304.16357421875,0.9861662983894348,0.4030859172344208,0.3830270767211914,293.199951171875,297.1499938964844,293.1499938964844,0.0133348694071173,-3541.710693359375,303.7752990722656,0.4794201850891113,0.050000000745058,0.2331551611423492,291.2092590332031,291.1499938964844,271.218994140625,268.50213623046875,284.0205078125,293.2767333984375,291.2094421386719,1.0,0.2727276086807251,0.8107969164848328,0.8107969164848328,1.0,1.0,-1.2272571325302124,0.5149981379508972,0.7122589945793152,0.257820725440979,0.0,0.0,0.3803158700466156,55.26871490478516,25.0,7.948134899139404,-8888.1083984375,220.29112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65899658203125,306.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18055.29296875,18000.0,0.0,0.0,0.2539339959621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2932189404964447,0.2932235896587372,-4.659606474888278e-06,0.0,0.0002577107225079,0.0,0.0,13.3003511428833,0.0,0.0,0.0,0.3075462281703949,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028811335563659,-2342.12060546875,304.15362548828125,0.7424171566963196,0.1646319329738617,0.1496051698923111,293.2877502441406,297.1499938964844,293.1499938964844,0.0141926174983382,-765.9644165039062,304.13092041015625,0.4875407814979553,0.050000000745058,0.0490584298968315,293.2139587402344,297.1499938964844,293.1499938964844,0.2098288536071777,-3220.782470703125,304.1582946777344,0.8956584930419922,0.2925313413143158,0.2056564688682556,293.28814697265625,297.1499938964844,293.1499938964844,0.3126640915870666,-5976.82275390625,304.163818359375,0.9971667528152466,0.401609718799591,0.3814747929573059,293.2001953125,297.1499938964844,293.1499938964844,0.0132450545206666,-3528.93115234375,303.7659912109375,0.4873243868350982,0.050000000745058,0.2324263751506805,291.206787109375,291.1499938964844,271.26202392578125,268.53680419921875,284.0393981933594,293.27716064453125,291.2055358886719,1.0,0.2671744525432586,0.8106372356414795,0.8106372356414795,1.0,1.0,-1.222005844116211,0.5127768516540527,0.7092289924621582,0.2559958398342132,0.0,0.0,0.3767372071743011,51.28539657592773,25.0,-2.923013210296631,-8805.244140625,210.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70849609375,306.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.0859375,18000.0,0.0,0.0,0.2523725032806396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887755930423736,0.2887802422046661,-4.6447667045868e-06,0.0,0.0002561260189395,0.0,0.0,13.032830238342283,0.0,0.0,0.0,0.3064568936824798,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026275753974914,-2337.533935546875,304.1534423828125,0.7509204745292664,0.1644059717655182,0.1492812633514404,293.2921447753906,297.1499938964844,293.1499938964844,0.0140082146972417,-761.2338256835938,304.0931701660156,0.4935820400714874,0.050000000745058,0.0488850958645343,293.2133178710937,297.1499938964844,293.1499938964844,0.2091453969478607,-3212.5244140625,304.15802001953125,0.906675100326538,0.2918457090854645,0.2050875574350357,293.2835388183594,297.1499938964844,293.1499938964844,0.3034159541130066,-5831.017578125,304.1784362792969,0.9990000128746032,0.4007568061351776,0.3716427683830261,293.2002868652344,297.1499938964844,293.1499938964844,0.0131741575896739,-3518.957275390625,303.7569274902344,0.4935746788978576,0.050000000745058,0.2318800836801529,291.2030029296875,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2769470214844,291.2041320800781,1.0,0.2615598142147064,0.8105005025863647,0.8105005025863647,1.0,1.0,-1.2082809209823608,0.5064374208450317,0.7018435597419739,0.2529119551181793,0.0,0.0,0.373640239238739,48.17124557495117,25.0,4.456615924835205,-8722.662109375,199.12257385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7627868652344,306.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.947265625,18000.0,0.0,0.0,0.2506587207317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852841317653656,0.2852887511253357,-4.631997853721259e-06,0.0,0.0002543867449276,0.0,0.0,12.82146453857422,0.0,0.0,0.0,0.3055757284164428,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018701121211052,-2323.12158203125,304.1535339355469,0.76457679271698,0.1639639437198639,0.148729145526886,293.2972717285156,297.1499938964844,293.1499938964844,0.0137105761095881,-752.9302368164062,304.0267944335937,0.5034830570220947,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071554064750671,-3187.664794921875,304.1586608886719,0.9252561926841736,0.2904331982135772,0.2039973884820938,293.2528991699219,297.1499938964844,293.1499938964844,0.2820514440536499,-5494.875,304.2040100097656,0.9990000128746032,0.4035399556159973,0.3504093289375305,293.2003479003906,297.1499938964844,293.1499938964844,0.0130196847021579,-3493.759521484375,303.7404479980469,0.5034830570220947,0.050000000745058,0.2311137020587921,291.2347717285156,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2365417480469,1.0,0.2525072395801544,0.8102269768714905,0.8102269768714905,1.0,1.0,-1.1797024011611938,0.4932954907417297,0.6864068508148193,0.2464409619569778,0.0,0.0,0.3602294027805328,43.67170715332031,25.0,28.012834548950195,-8488.7275390625,180.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89013671875,306.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.2466906309127807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734551429748535,0.2734597623348236,-4.602612534654327e-06,0.0,0.0002503596188034,0.0,0.0,12.151348114013672,0.0,0.0,0.0,0.3028377592563629,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018701121211052,-2323.12158203125,304.1535339355469,0.76457679271698,0.1639639437198639,0.148729145526886,293.2972717285156,297.1499938964844,293.1499938964844,0.0137105761095881,-752.9302368164062,304.0267944335937,0.5034830570220947,0.050000000745058,0.0487214773893356,293.2123718261719,297.1499938964844,293.1499938964844,0.2071554064750671,-3187.664794921875,304.1586608886719,0.9252561926841736,0.2904331982135772,0.2039973884820938,293.2528991699219,297.1499938964844,293.1499938964844,0.2820514440536499,-5494.875,304.2040100097656,0.9990000128746032,0.4035399556159973,0.3504093289375305,293.2003479003906,297.1499938964844,293.1499938964844,0.0130196847021579,-3493.759521484375,303.7404479980469,0.5034830570220947,0.050000000745058,0.2311137020587921,291.2347717285156,291.1499938964844,271.3918762207031,268.6412353515625,284.11798095703125,293.2654113769531,291.2365417480469,1.0,0.2525072395801544,0.8102269768714905,0.8102269768714905,1.0,1.0,-1.1797024011611938,0.4932954907417297,0.6864068508148193,0.2464409619569778,0.0,0.0,0.3602294027805328,43.67170715332031,25.0,28.012834548950195,-8488.7275390625,180.8129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89013671875,306.4806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.2466906309127807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2734551429748535,0.2734597623348236,-4.602612534654327e-06,0.0,0.0002503596188034,0.0,0.0,12.151348114013672,0.0,0.0,0.0,0.3028377592563629,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.101401075720787,-2314.468994140625,304.15313720703125,0.7767623662948608,0.1635536253452301,0.1482357382774353,293.3032531738281,297.1499938964844,293.1499938964844,0.0134635502472519,-746.5629272460938,303.9573974609375,0.5125070214271545,0.050000000745058,0.0485975481569767,293.2117614746094,297.1499938964844,293.1499938964844,0.2056496888399124,-3169.23388671875,304.15826416015625,0.9414962530136108,0.2889809012413025,0.2029004245996475,293.21014404296875,297.1499938964844,293.1499938964844,0.2649957835674286,-5227.115234375,304.2141418457031,0.9990000128746032,0.4095871150493622,0.3332052826881408,293.200439453125,297.1499938964844,293.1499938964844,0.0129158329218626,-3478.5908203125,303.7229919433594,0.5125070214271545,0.050000000745058,0.2305258512496948,291.2406005859375,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.25103759765625,291.2407531738281,1.0,0.2451278865337371,0.8099534511566162,0.8099534511566162,1.0,1.0,-1.156286597251892,0.4825913310050964,0.6736953258514404,0.2410573065280914,0.0,0.0,0.3475998640060425,40.203609466552734,28.0,11.135358810424805,-8253.68359375,166.81227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05474853515625,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.576171875,18000.0,0.0,0.0,0.2417621165513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601581513881683,0.2601627111434936,-4.563490165310213e-06,0.0,0.0002453578053973,0.0,0.0,11.401168823242188,0.0,0.0,0.0,0.2997860014438629,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.101401075720787,-2314.468994140625,304.15313720703125,0.7767623662948608,0.1635536253452301,0.1482357382774353,293.3032531738281,297.1499938964844,293.1499938964844,0.0134635502472519,-746.5629272460938,303.9573974609375,0.5125070214271545,0.050000000745058,0.0485975481569767,293.2117614746094,297.1499938964844,293.1499938964844,0.2056496888399124,-3169.23388671875,304.15826416015625,0.9414962530136108,0.2889809012413025,0.2029004245996475,293.21014404296875,297.1499938964844,293.1499938964844,0.2649957835674286,-5227.115234375,304.2141418457031,0.9990000128746032,0.4095871150493622,0.3332052826881408,293.200439453125,297.1499938964844,293.1499938964844,0.0129158329218626,-3478.5908203125,303.7229919433594,0.5125070214271545,0.050000000745058,0.2305258512496948,291.2406005859375,291.1499938964844,271.4786376953125,268.7108459472656,284.16339111328125,293.25103759765625,291.2407531738281,1.0,0.2451278865337371,0.8099534511566162,0.8099534511566162,1.0,1.0,-1.156286597251892,0.4825913310050964,0.6736953258514404,0.2410573065280914,0.0,0.0,0.3475998640060425,40.203609466552734,28.0,11.135358810424805,-8253.68359375,166.81227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05474853515625,306.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.576171875,18000.0,0.0,0.0,0.2417621165513992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601581513881683,0.2601627111434936,-4.563490165310213e-06,0.0,0.0002453578053973,0.0,0.0,11.401168823242188,0.0,0.0,0.0,0.2997860014438629,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010373160243034,-2307.849365234375,304.1527099609375,0.7852435111999512,0.1631350666284561,0.1477941423654556,293.3145446777344,297.1499938964844,293.1499938964844,0.0132088102400302,-740.24462890625,303.87213134765625,0.5191073417663574,0.050000000745058,0.0485188625752925,293.2113342285156,297.1499938964844,293.1499938964844,0.2042930573225021,-3152.70751953125,304.15777587890625,0.9519209861755372,0.2875040769577026,0.2018193453550338,293.1659240722656,297.1499938964844,293.1499938964844,0.2535026371479034,-5047.90869140625,304.21160888671875,0.9990000128746032,0.4170387685298919,0.3218023777008056,293.20074462890625,297.1499938964844,293.1499938964844,0.012839950621128,-3468.368896484375,303.7046203613281,0.5191073417663574,0.050000000745058,0.2301525920629501,291.2393493652344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.2383728027344,1.0,0.2403091639280319,0.8099116683006287,0.8099116683006287,1.0,1.0,-1.140225887298584,0.4753817915916443,0.6648440957069397,0.2371022552251815,0.0,0.0,0.3356430530548095,37.9813117980957,46.0,-2.297319173812866,-8056.7265625,157.79812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2327575683594,306.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.603515625,18000.0,0.0,0.0,0.2360068410634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483157217502594,0.2483202517032623,-4.528975296125282e-06,0.0,0.000239516943111,0.0,0.0,10.750185012817385,0.0,0.0,0.0,0.2971124649047851,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010373160243034,-2307.849365234375,304.1527099609375,0.7852435111999512,0.1631350666284561,0.1477941423654556,293.3145446777344,297.1499938964844,293.1499938964844,0.0132088102400302,-740.24462890625,303.87213134765625,0.5191073417663574,0.050000000745058,0.0485188625752925,293.2113342285156,297.1499938964844,293.1499938964844,0.2042930573225021,-3152.70751953125,304.15777587890625,0.9519209861755372,0.2875040769577026,0.2018193453550338,293.1659240722656,297.1499938964844,293.1499938964844,0.2535026371479034,-5047.90869140625,304.21160888671875,0.9990000128746032,0.4170387685298919,0.3218023777008056,293.20074462890625,297.1499938964844,293.1499938964844,0.012839950621128,-3468.368896484375,303.7046203613281,0.5191073417663574,0.050000000745058,0.2301525920629501,291.2393493652344,291.1499938964844,271.5651550292969,268.7801208496094,284.2124938964844,293.2556457519531,291.2383728027344,1.0,0.2403091639280319,0.8099116683006287,0.8099116683006287,1.0,1.0,-1.140225887298584,0.4753817915916443,0.6648440957069397,0.2371022552251815,0.0,0.0,0.3356430530548095,37.9813117980957,46.0,-2.297319173812866,-8056.7265625,157.79812622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2327575683594,306.4891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.603515625,18000.0,0.0,0.0,0.2360068410634994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483157217502594,0.2483202517032623,-4.528975296125282e-06,0.0,0.000239516943111,0.0,0.0,10.750185012817385,0.0,0.0,0.0,0.2971124649047851,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009271889925003,-2306.33935546875,304.1519775390625,0.7784631848335266,0.1625780761241912,0.1473778337240219,293.3387756347656,297.1499938964844,293.1499938964844,0.0129510480910539,-734.9248657226562,303.7474060058594,0.5147930979728699,0.050000000745058,0.0485693402588367,293.2112121582031,297.1499938964844,293.1499938964844,0.2034906595945358,-3143.47119140625,304.1564636230469,0.9421560764312744,0.2859709858894348,0.2008016556501388,293.1404724121094,297.1499938964844,293.1499938964844,0.25999715924263,-5161.52197265625,304.17950439453125,0.9990000128746032,0.4218675792217254,0.32915198802948,293.20123291015625,297.1499938964844,293.1499938964844,0.0128508452326059,-3474.28564453125,303.6846923828125,0.5147930979728699,0.050000000745058,0.230392038822174,291.212890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2073974609375,1.0,0.2437298893928527,0.8098698854446411,0.8098698854446411,1.0,1.0,-1.1476614475250244,0.4795361757278442,0.6681252717971802,0.2365935742855072,0.0,0.0,0.3284834027290344,39.3079833984375,64.0,-42.33609008789063,-7967.025390625,162.52760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3926086425781,306.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.072265625,18000.0,0.0,0.0,0.2297428995370865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397246658802032,0.2397291660308838,-4.501076091401046e-06,0.0,0.0002331598370801,0.0,0.0,10.281124114990234,0.0,0.0,0.0,0.2951793074607849,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009271889925003,-2306.33935546875,304.1519775390625,0.7784631848335266,0.1625780761241912,0.1473778337240219,293.3387756347656,297.1499938964844,293.1499938964844,0.0129510480910539,-734.9248657226562,303.7474060058594,0.5147930979728699,0.050000000745058,0.0485693402588367,293.2112121582031,297.1499938964844,293.1499938964844,0.2034906595945358,-3143.47119140625,304.1564636230469,0.9421560764312744,0.2859709858894348,0.2008016556501388,293.1404724121094,297.1499938964844,293.1499938964844,0.25999715924263,-5161.52197265625,304.17950439453125,0.9990000128746032,0.4218675792217254,0.32915198802948,293.20123291015625,297.1499938964844,293.1499938964844,0.0128508452326059,-3474.28564453125,303.6846923828125,0.5147930979728699,0.050000000745058,0.230392038822174,291.212890625,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.2755432128906,291.2073974609375,1.0,0.2437298893928527,0.8098698854446411,0.8098698854446411,1.0,1.0,-1.1476614475250244,0.4795361757278442,0.6681252717971802,0.2365935742855072,0.0,0.0,0.3284834027290344,39.3079833984375,64.0,-42.33609008789063,-7967.025390625,162.52760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3926086425781,306.4600524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18040.072265625,18000.0,0.0,0.0,0.2297428995370865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397246658802032,0.2397291660308838,-4.501076091401046e-06,0.0,0.0002331598370801,0.0,0.0,10.281124114990234,0.0,0.0,0.0,0.2951793074607849,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1009996980428695,-2308.162353515625,304.1514892578125,0.7702065706253052,0.1622707545757293,0.1471750736236572,293.3529357910156,297.1499938964844,293.1499938964844,0.0128514058887958,-733.4845581054688,303.6755065917969,0.5092306137084961,0.050000000745058,0.0486403107643127,293.2112731933594,297.1499938964844,293.1499938964844,0.2033647447824478,-3142.47216796875,304.155517578125,0.9303920269012452,0.2851835191249847,0.2003105580806732,293.1428527832031,297.1499938964844,293.1499938964844,0.2696937620639801,-5321.67626953125,304.156494140625,0.9990000128746032,0.4215318560600281,0.3392228782176971,293.2017517089844,297.1499938964844,293.1499938964844,0.0128910113126039,-3484.05810546875,303.6732788085937,0.5092306137084961,0.050000000745058,0.2307286858558654,291.1847839355469,291.1499938964844,271.69366455078125,268.88287353515625,284.2474365234375,293.28729248046875,291.1785583496094,1.0,0.2479720413684845,0.809848964214325,0.809848964214325,1.0,1.0,-1.159401774406433,0.4855082929134369,0.6738935112953186,0.2374689877033233,0.0,0.0,0.3289589285850525,41.2236328125,64.0,-61.282527923583984,-7991.9951171875,169.75196838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4474182128906,306.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.533203125,18000.0,0.0,0.0,0.2266509234905243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387579083442688,0.2387624084949493,-4.4934599827684e-06,0.0,0.0002300218766322,0.0,0.0,10.219168663024902,0.0,0.0,0.0,0.2948892116546631,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011044085025787,-2310.6025390625,304.1510314941406,0.7599429488182068,0.1619650572538375,0.1469919383525848,293.36529541015625,297.1499938964844,293.1499938964844,0.0127718774601817,-732.6716918945312,303.6055603027344,0.5023370385169983,0.050000000745058,0.0487389303743839,293.21142578125,297.1499938964844,293.1499938964844,0.2032863050699234,-3142.0634765625,304.1546630859375,0.915556788444519,0.2843820452690124,0.1998303234577179,293.1563415527344,297.1499938964844,293.1499938964844,0.2828836739063263,-5535.9443359375,304.1313171386719,0.9990000128746032,0.4189867973327636,0.3527411818504333,293.2025756835937,297.1499938964844,293.1499938964844,0.012943297624588,-3496.013427734375,303.6607971191406,0.5023370385169983,0.050000000745058,0.2311964929103851,291.154541015625,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2958068847656,291.1482238769531,1.0,0.2536657452583313,0.8096786737442017,0.8096786737442017,1.0,1.0,-1.175507664680481,0.493590384721756,0.6819172501564026,0.2389524728059768,0.0,0.0,0.3316785991191864,43.8922233581543,82.0,-72.97601318359375,-8059.97802734375,179.95693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47320556640625,306.45001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.958984375,18000.0,0.0,0.0,0.2237671762704849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240047737956047,0.2400522232055664,-4.491717390919803e-06,0.0,0.0002270952390972,0.0,0.0,10.27596664428711,0.0,0.0,0.0,0.2950760722160339,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013716682791709,-2316.54736328125,304.1502380371094,0.7364907264709473,0.1612896621227264,0.1466811895370483,293.3861694335937,297.1499938964844,293.1499938964844,0.0126583902165293,-732.4789428710938,303.4690246582031,0.4863371253013611,0.050000000745058,0.0490173213183879,293.2118835449219,297.1499938964844,293.1499938964844,0.2031905800104141,-3141.949462890625,304.1532897949219,0.8836476802825928,0.2827331721782684,0.198898434638977,293.21636962890625,297.1499938964844,293.1499938964844,0.3178569674491882,-6092.57958984375,304.079345703125,0.9990000128746032,0.4067445397377014,0.3880225419998169,293.2052917480469,297.1499938964844,293.1499938964844,0.0130787314847111,-3525.215576171875,303.63238525390625,0.4863371253013611,0.050000000745058,0.2325170636177063,291.092529296875,291.1499938964844,271.8196105957031,268.9833984375,284.23388671875,293.31317138671875,291.0867919921875,1.0,0.2687032520771026,0.8093380928039551,0.8093380928039551,1.0,1.0,-1.2180304527282717,0.5146996974945068,0.7033307552337646,0.2436561584472656,0.0,0.0,0.3434953391551971,51.42211532592773,85.0,-81.0585708618164,-8297.45703125,209.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4122314453125,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.26953125,18000.0,0.0,0.0,0.2191533297300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487549036741256,0.2487594038248062,-4.5049837353872135e-06,0.0,0.0002224127820227,0.0,0.0,10.717073440551758,0.0,0.0,0.0,0.2968026101589203,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013716682791709,-2316.54736328125,304.1502380371094,0.7364907264709473,0.1612896621227264,0.1466811895370483,293.3861694335937,297.1499938964844,293.1499938964844,0.0126583902165293,-732.4789428710938,303.4690246582031,0.4863371253013611,0.050000000745058,0.0490173213183879,293.2118835449219,297.1499938964844,293.1499938964844,0.2031905800104141,-3141.949462890625,304.1532897949219,0.8836476802825928,0.2827331721782684,0.198898434638977,293.21636962890625,297.1499938964844,293.1499938964844,0.3178569674491882,-6092.57958984375,304.079345703125,0.9990000128746032,0.4067445397377014,0.3880225419998169,293.2052917480469,297.1499938964844,293.1499938964844,0.0130787314847111,-3525.215576171875,303.63238525390625,0.4863371253013611,0.050000000745058,0.2325170636177063,291.092529296875,291.1499938964844,271.8196105957031,268.9833984375,284.23388671875,293.31317138671875,291.0867919921875,1.0,0.2687032520771026,0.8093380928039551,0.8093380928039551,1.0,1.0,-1.2180304527282717,0.5146996974945068,0.7033307552337646,0.2436561584472656,0.0,0.0,0.3434953391551971,51.42211532592773,85.0,-81.0585708618164,-8297.45703125,209.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4122314453125,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.26953125,18000.0,0.0,0.0,0.2191533297300338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487549036741256,0.2487594038248062,-4.5049837353872135e-06,0.0,0.0002224127820227,0.0,0.0,10.717073440551758,0.0,0.0,0.0,0.2968026101589203,4.0,0.0,1.0
