time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009161546826362,-2307.733154296875,304.1510009765625,0.7095147967338562,0.1604359000921249,0.1463498771190643,293.4031677246094,297.1499938964844,293.1499938964844,0.012519328854978,-729.7817993164062,303.3399963378906,0.4642429649829864,0.050000000745058,0.0494310557842254,293.2122802734375,297.1499938964844,293.1499938964844,0.2017803192138672,-3124.0458984375,304.1546936035156,0.849131166934967,0.2810849547386169,0.1980621516704559,293.2681884765625,297.1499938964844,293.1499938964844,0.3081001043319702,-5926.75244140625,304.119140625,0.9579972624778748,0.3944432139396667,0.3767769038677215,293.2085266113281,297.1499938964844,293.1499938964844,0.0131730623543262,-3541.26123046875,303.6047058105469,0.4642429649829864,0.050000000745058,0.2344796508550644,291.1076354980469,291.1499938964844,271.90155029296875,269.0487060546875,284.2850341796875,293.3337097167969,291.1145324707031,1.0,0.2799497842788696,0.8089974522590637,0.8089974522590637,1.0,1.0,-1.206223487854004,0.5092778205871582,0.6969457268714905,0.2408906370401382,0.0,0.0,0.3499805927276611,61.72911834716797,73.0,26.93425941467285,-8365.4853515625,226.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109680175781,306.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.861328125,18000.0,0.0,0.0,0.2164902240037918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588609457015991,0.258865475654602,-4.5352480810834095e-06,0.0,0.0002197100548073,0.0,0.0,11.271718978881836,0.0,0.0,0.0,0.2990072965621948,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009161546826362,-2307.733154296875,304.1510009765625,0.7095147967338562,0.1604359000921249,0.1463498771190643,293.4031677246094,297.1499938964844,293.1499938964844,0.012519328854978,-729.7817993164062,303.3399963378906,0.4642429649829864,0.050000000745058,0.0494310557842254,293.2122802734375,297.1499938964844,293.1499938964844,0.2017803192138672,-3124.0458984375,304.1546936035156,0.849131166934967,0.2810849547386169,0.1980621516704559,293.2681884765625,297.1499938964844,293.1499938964844,0.3081001043319702,-5926.75244140625,304.119140625,0.9579972624778748,0.3944432139396667,0.3767769038677215,293.2085266113281,297.1499938964844,293.1499938964844,0.0131730623543262,-3541.26123046875,303.6047058105469,0.4642429649829864,0.050000000745058,0.2344796508550644,291.1076354980469,291.1499938964844,271.90155029296875,269.0487060546875,284.2850341796875,293.3337097167969,291.1145324707031,1.0,0.2799497842788696,0.8089974522590637,0.8089974522590637,1.0,1.0,-1.206223487854004,0.5092778205871582,0.6969457268714905,0.2408906370401382,0.0,0.0,0.3499805927276611,61.72911834716797,73.0,26.93425941467285,-8365.4853515625,226.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2109680175781,306.4792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.861328125,18000.0,0.0,0.0,0.2164902240037918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588609457015991,0.258865475654602,-4.5352480810834095e-06,0.0,0.0002197100548073,0.0,0.0,11.271718978881836,0.0,0.0,0.0,0.2990072965621948,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.100093737244606,-2291.99609375,304.1520080566406,0.6986734867095947,0.1595194786787033,0.1456724852323532,293.4180603027344,297.1499938964844,293.1499938964844,0.0122669143602252,-722.7401123046875,303.2126770019531,0.4547635912895202,0.050000000745058,0.049594048410654,293.2129821777344,297.1499938964844,293.1499938964844,0.1999126225709915,-3100.373046875,304.1561889648437,0.8372286558151245,0.2793650925159454,0.196987584233284,293.2841186523437,297.1499938964844,293.1499938964844,0.3014157116413116,-5816.51123046875,304.1400756835937,0.937898814678192,0.3881781101226806,0.370012104511261,293.21240234375,297.1499938964844,293.1499938964844,0.013134941458702,-3535.922607421875,303.5751342773437,0.4547635912895202,0.050000000745058,0.2352528125047683,291.1400756835937,291.1499938964844,271.9814453125,269.11236572265625,284.3326721191406,293.3482666015625,291.1411437988281,1.0,0.2832452952861786,0.8083425164222717,0.8083425164222717,1.0,1.0,-1.19715416431427,0.5051403641700745,0.6920137405395508,0.2385618090629577,0.0,0.0,0.3484159708023071,65.72201538085938,61.0,26.60688018798828,-8244.173828125,231.22415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9880065917969,306.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2149311006069183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257423996925354,0.2574285268783569,-4.540123427432263e-06,0.0,0.000218127737753,0.0,0.0,11.213589668273926,0.0,0.0,0.0,0.2988932728767395,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.100093737244606,-2291.99609375,304.1520080566406,0.6986734867095947,0.1595194786787033,0.1456724852323532,293.4180603027344,297.1499938964844,293.1499938964844,0.0122669143602252,-722.7401123046875,303.2126770019531,0.4547635912895202,0.050000000745058,0.049594048410654,293.2129821777344,297.1499938964844,293.1499938964844,0.1999126225709915,-3100.373046875,304.1561889648437,0.8372286558151245,0.2793650925159454,0.196987584233284,293.2841186523437,297.1499938964844,293.1499938964844,0.3014157116413116,-5816.51123046875,304.1400756835937,0.937898814678192,0.3881781101226806,0.370012104511261,293.21240234375,297.1499938964844,293.1499938964844,0.013134941458702,-3535.922607421875,303.5751342773437,0.4547635912895202,0.050000000745058,0.2352528125047683,291.1400756835937,291.1499938964844,271.9814453125,269.11236572265625,284.3326721191406,293.3482666015625,291.1411437988281,1.0,0.2832452952861786,0.8083425164222717,0.8083425164222717,1.0,1.0,-1.19715416431427,0.5051403641700745,0.6920137405395508,0.2385618090629577,0.0,0.0,0.3484159708023071,65.72201538085938,61.0,26.60688018798828,-8244.173828125,231.22415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9880065917969,306.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.240234375,18000.0,0.0,0.0,0.2149311006069183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257423996925354,0.2574285268783569,-4.540123427432263e-06,0.0,0.000218127737753,0.0,0.0,11.213589668273926,0.0,0.0,0.0,0.2988932728767395,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993412733078002,-2277.829833984375,304.152587890625,0.6989366412162781,0.1587300449609756,0.1449077427387237,293.43115234375,297.1499938964844,293.1499938964844,0.0119660040363669,-713.8882446289062,303.0843200683594,0.4562702476978302,0.050000000745058,0.0495668463408947,293.2132873535156,297.1499938964844,293.1499938964844,0.1981959342956543,-3078.859375,304.156982421875,0.8373023271560669,0.2777070999145508,0.1958005130290985,293.2879333496094,297.1499938964844,293.1499938964844,0.2971632480621338,-5747.61865234375,304.1502990722656,0.9359533786773682,0.3839983344078064,0.3657040297985077,293.21588134765625,297.1499938964844,293.1499938964844,0.0130334170535206,-3521.728271484375,303.5446472167969,0.4562702476978302,0.050000000745058,0.2351237833499908,291.1528625488281,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3597412109375,291.154052734375,1.0,0.2811793088912964,0.807687520980835,0.807687520980835,1.0,1.0,-1.1894524097442627,0.5016152858734131,0.6878371834754944,0.2365919947624206,0.0,0.0,0.3472091555595398,64.92060089111328,49.0,20.89288711547852,-8145.861328125,226.8738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906494140625,306.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.2139559835195541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566587030887604,0.2566632628440857,-4.53891607321566e-06,0.0,0.000217138120206,0.0,0.0,11.173776626586914,0.0,0.0,0.0,0.2987322807312011,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993412733078002,-2277.829833984375,304.152587890625,0.6989366412162781,0.1587300449609756,0.1449077427387237,293.43115234375,297.1499938964844,293.1499938964844,0.0119660040363669,-713.8882446289062,303.0843200683594,0.4562702476978302,0.050000000745058,0.0495668463408947,293.2132873535156,297.1499938964844,293.1499938964844,0.1981959342956543,-3078.859375,304.156982421875,0.8373023271560669,0.2777070999145508,0.1958005130290985,293.2879333496094,297.1499938964844,293.1499938964844,0.2971632480621338,-5747.61865234375,304.1502990722656,0.9359533786773682,0.3839983344078064,0.3657040297985077,293.21588134765625,297.1499938964844,293.1499938964844,0.0130334170535206,-3521.728271484375,303.5446472167969,0.4562702476978302,0.050000000745058,0.2351237833499908,291.1528625488281,291.1499938964844,272.0589294433594,269.174072265625,284.376953125,293.3597412109375,291.154052734375,1.0,0.2811793088912964,0.807687520980835,0.807687520980835,1.0,1.0,-1.1894524097442627,0.5016152858734131,0.6878371834754944,0.2365919947624206,0.0,0.0,0.3472091555595398,64.92060089111328,49.0,20.89288711547852,-8145.861328125,226.8738250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7906494140625,306.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.349609375,18000.0,0.0,0.0,0.2139559835195541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2566587030887604,0.2566632628440857,-4.53891607321566e-06,0.0,0.000217138120206,0.0,0.0,11.173776626586914,0.0,0.0,0.0,0.2987322807312011,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989760756492614,-2270.984375,304.1527709960937,0.7020432949066162,0.1583810895681381,0.1445205360651016,293.4371337890625,297.1499938964844,293.1499938964844,0.0118022318929433,-708.8463134765625,303.0200500488281,0.4599422216415405,0.050000000745058,0.049502782523632,293.2132873535156,297.1499938964844,293.1499938964844,0.1973462551832199,-3068.24365234375,304.1572570800781,0.8404856324195862,0.2769066095352173,0.1951893121004104,293.2880859375,297.1499938964844,293.1499938964844,0.295342743396759,-5718.5283203125,304.153564453125,0.9396424889564514,0.3822208642959595,0.3638903200626373,293.2173156738281,297.1499938964844,293.1499938964844,0.0129638398066163,-3511.656982421875,303.5296936035156,0.4599422216415405,0.050000000745058,0.2348198890686035,291.1576538085937,291.1499938964844,272.0966796875,269.2041320800781,284.3985900878906,293.3648681640625,291.1583557128906,1.0,0.2786242663860321,0.807360053062439,0.807360053062439,1.0,1.0,-1.185635328292847,0.4998529255390167,0.6857823729515076,0.2356636077165603,0.0,0.0,0.3462075889110565,63.24407958984375,49.0,16.26716423034668,-8091.93310546875,222.1535797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,306.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.388671875,18000.0,0.0,0.0,0.2136414796113968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557570040225982,0.2557615339756012,-4.537093900580658e-06,0.0,0.0002168189384974,0.0,0.0,11.12600326538086,0.0,0.0,0.0,0.2985439598560333,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.0986245349049568,-2264.418701171875,304.1529235839844,0.7068564891815186,0.1580574363470077,0.1441334933042526,293.4427185058594,297.1499938964844,293.1499938964844,0.0116335554048419,-703.533935546875,302.9555969238281,0.4653165638446808,0.050000000745058,0.0494131632149219,293.21319580078125,297.1499938964844,293.1499938964844,0.1965164244174957,-3057.900390625,304.1574401855469,0.8455356359481812,0.2761239409446716,0.1945719867944717,293.28765869140625,297.1499938964844,293.1499938964844,0.2936350405216217,-5691.455078125,304.156005859375,0.94584721326828,0.3805519938468933,0.3621809482574463,293.21856689453125,297.1499938964844,293.1499938964844,0.0128861451521515,-3500.306884765625,303.514892578125,0.4653165638446808,0.050000000745058,0.2343947738409042,291.16070556640625,291.1499938964844,272.1336975097656,269.2336120605469,284.4197082519531,293.3697204589844,291.1612243652344,1.0,0.2752563059329986,0.8072174191474915,0.8072174191474915,1.0,1.0,-1.1817601919174194,0.4980702102184295,0.6836899518966675,0.234772726893425,0.0,0.0,0.3451843559741974,60.92068099975586,37.0,12.267814636230469,-8039.58154296875,216.14044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240539550781,306.080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75,18000.0,0.0,0.0,0.2134048044681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547900676727295,0.2547945976257324,-4.53472011940903e-06,0.0,0.0002165787445846,0.0,0.0,11.073887825012209,0.0,0.0,0.0,0.2983345091342926,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979335084557533,-2251.524658203125,304.1531066894531,0.7206621170043945,0.1574718356132507,0.143364131450653,293.4529113769531,297.1499938964844,293.1499938964844,0.0112862698733806,-692.1741943359375,302.82647705078125,0.47823566198349,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.194862887263298,-3037.2939453125,304.15771484375,0.8614128828048706,0.2746053636074066,0.1933286041021347,293.2859191894531,297.1499938964844,293.1499938964844,0.290351539850235,-5639.80810546875,304.159423828125,0.9645615816116332,0.3774157464504242,0.3589338362216949,293.22052001953125,297.1499938964844,293.1499938964844,0.012710596434772,-3474.045166015625,303.4861755371094,0.47823566198349,0.050000000745058,0.2332672476768493,291.1656494140625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787536621094,291.1661071777344,1.0,0.2665117979049682,0.8069321513175964,0.8069321513175964,1.0,1.0,-1.173808217048645,0.4943870902061462,0.6794211268424988,0.2330380976200103,0.0,0.0,0.3427630066871643,54.79359436035156,25.0,8.206056594848633,-7938.5615234375,201.20120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49365234375,305.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2130850106477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526050508022308,0.2526095807552337,-4.529192665359005e-06,0.0,0.0002162541932193,0.0,0.0,10.95609188079834,0.0,0.0,0.0,0.2978548407554626,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979335084557533,-2251.524658203125,304.1531066894531,0.7206621170043945,0.1574718356132507,0.143364131450653,293.4529113769531,297.1499938964844,293.1499938964844,0.0112862698733806,-692.1741943359375,302.82647705078125,0.47823566198349,0.050000000745058,0.0491754673421382,293.2127685546875,297.1499938964844,293.1499938964844,0.194862887263298,-3037.2939453125,304.15771484375,0.8614128828048706,0.2746053636074066,0.1933286041021347,293.2859191894531,297.1499938964844,293.1499938964844,0.290351539850235,-5639.80810546875,304.159423828125,0.9645615816116332,0.3774157464504242,0.3589338362216949,293.22052001953125,297.1499938964844,293.1499938964844,0.012710596434772,-3474.045166015625,303.4861755371094,0.47823566198349,0.050000000745058,0.2332672476768493,291.1656494140625,291.1499938964844,272.205322265625,269.2906494140625,284.46112060546875,293.3787536621094,291.1661071777344,1.0,0.2665117979049682,0.8069321513175964,0.8069321513175964,1.0,1.0,-1.173808217048645,0.4943870902061462,0.6794211268424988,0.2330380976200103,0.0,0.0,0.3427630066871643,54.79359436035156,25.0,8.206056594848633,-7938.5615234375,201.20120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49365234375,305.9809875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9375,18000.0,0.0,0.0,0.2130850106477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526050508022308,0.2526095807552337,-4.529192665359005e-06,0.0,0.0002162541932193,0.0,0.0,10.95609188079834,0.0,0.0,0.0,0.2978548407554626,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972547978162765,-2238.863037109375,304.1531982421875,0.7401748299598694,0.1569499522447586,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109344637021422,-680.1262817382812,302.6969299316406,0.4936096370220184,0.050000000745058,0.0488828718662261,293.212158203125,297.1499938964844,293.1499938964844,0.1932150870561599,-3016.74609375,304.15789794921875,0.8864812254905701,0.2731379866600036,0.1920825839042663,293.2835388183594,297.1499938964844,293.1499938964844,0.2871573865413666,-5589.90283203125,304.1615905761719,0.9891968369483948,0.3744532167911529,0.3558185994625091,293.2218322753906,297.1499938964844,293.1499938964844,0.0125178061425685,-3444.436767578125,303.4585266113281,0.4936096370220184,0.050000000745058,0.2318792939186096,291.17010498046875,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,293.3871154785156,291.1705322265625,1.0,0.2556037604808807,0.8066468834877014,0.8066468834877014,1.0,1.0,-1.1656445264816284,0.490578293800354,0.6750662922859192,0.2313523888587951,0.0,0.0,0.3397780060768127,47.2764778137207,25.0,6.568342685699463,-7839.81787109375,183.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,305.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.533203125,18000.0,0.0,0.0,0.212842121720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499061524868011,0.2499106675386428,-4.522410563367885e-06,0.0,0.0002160076983273,0.0,0.0,10.811360359191896,0.0,0.0,0.0,0.2972665727138519,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972547978162765,-2238.863037109375,304.1531982421875,0.7401748299598694,0.1569499522447586,0.1426046937704086,293.4620056152344,297.1499938964844,293.1499938964844,0.0109344637021422,-680.1262817382812,302.6969299316406,0.4936096370220184,0.050000000745058,0.0488828718662261,293.212158203125,297.1499938964844,293.1499938964844,0.1932150870561599,-3016.74609375,304.15789794921875,0.8864812254905701,0.2731379866600036,0.1920825839042663,293.2835388183594,297.1499938964844,293.1499938964844,0.2871573865413666,-5589.90283203125,304.1615905761719,0.9891968369483948,0.3744532167911529,0.3558185994625091,293.2218322753906,297.1499938964844,293.1499938964844,0.0125178061425685,-3444.436767578125,303.4585266113281,0.4936096370220184,0.050000000745058,0.2318792939186096,291.17010498046875,291.1499938964844,272.2735290527344,269.3450012207031,284.5014343261719,293.3871154785156,291.1705322265625,1.0,0.2556037604808807,0.8066468834877014,0.8066468834877014,1.0,1.0,-1.1656445264816284,0.490578293800354,0.6750662922859192,0.2313523888587951,0.0,0.0,0.3397780060768127,47.2764778137207,25.0,6.568342685699463,-7839.81787109375,183.62994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002685546875,305.9020080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.533203125,18000.0,0.0,0.0,0.212842121720314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499061524868011,0.2499106675386428,-4.522410563367885e-06,0.0,0.0002160076983273,0.0,0.0,10.811360359191896,0.0,0.0,0.0,0.2972665727138519,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966703966259956,-2227.93408203125,304.1531066894531,0.7558489441871643,0.1564619988203048,0.1419797241687774,293.4703063964844,297.1499938964844,293.1499938964844,0.0106282262131571,-669.4186401367188,302.56658935546875,0.5055029988288879,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1916556656360626,-2997.270263671875,304.1578674316406,0.9063140749931335,0.2717001438140869,0.1909371465444564,293.2780456542969,297.1499938964844,293.1499938964844,0.277976244688034,-5443.943359375,304.1740417480469,0.9990000128746032,0.3721611797809601,0.3463848233222961,293.22265625,297.1499938964844,293.1499938964844,0.0123707214370369,-3421.78564453125,303.4317321777344,0.5055029988288879,0.050000000745058,0.2309748083353042,291.1759948730469,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1778869628906,1.0,0.247340902686119,0.806380569934845,0.806380569934845,1.0,1.0,-1.1508116722106934,0.4835346043109894,0.6672770977020264,0.2287659794092178,0.0,0.0,0.3360137045383453,42.26436233520508,25.0,14.490670204162598,-7725.25244140625,169.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.486328125,18000.0,0.0,0.0,0.2125317603349685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466937005519867,0.2466982156038284,-4.514408374234336e-06,0.0,0.0002156927221221,0.0,0.0,10.6401948928833,0.0,0.0,0.0,0.2965683937072754,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966703966259956,-2227.93408203125,304.1531066894531,0.7558489441871643,0.1564619988203048,0.1419797241687774,293.4703063964844,297.1499938964844,293.1499938964844,0.0106282262131571,-669.4186401367188,302.56658935546875,0.5055029988288879,0.050000000745058,0.0486921966075897,293.21148681640625,297.1499938964844,293.1499938964844,0.1916556656360626,-2997.270263671875,304.1578674316406,0.9063140749931335,0.2717001438140869,0.1909371465444564,293.2780456542969,297.1499938964844,293.1499938964844,0.277976244688034,-5443.943359375,304.1740417480469,0.9990000128746032,0.3721611797809601,0.3463848233222961,293.22265625,297.1499938964844,293.1499938964844,0.0123707214370369,-3421.78564453125,303.4317321777344,0.5055029988288879,0.050000000745058,0.2309748083353042,291.1759948730469,291.1499938964844,272.337890625,269.3963317871094,284.54742431640625,293.3958740234375,291.1778869628906,1.0,0.247340902686119,0.806380569934845,0.806380569934845,1.0,1.0,-1.1508116722106934,0.4835346043109894,0.6672770977020264,0.2287659794092178,0.0,0.0,0.3360137045383453,42.26436233520508,25.0,14.490670204162598,-7725.25244140625,169.24571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.8573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.486328125,18000.0,0.0,0.0,0.2125317603349685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466937005519867,0.2466982156038284,-4.514408374234336e-06,0.0,0.0002156927221221,0.0,0.0,10.6401948928833,0.0,0.0,0.0,0.2965683937072754,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0959867760539054,-2214.805419921875,304.1531982421875,0.7667838931083679,0.1560036391019821,0.1414515525102615,293.4783020019531,297.1499938964844,293.1499938964844,0.0103375678882002,-658.5694580078125,302.4373474121094,0.5140872001647949,0.050000000745058,0.0485781356692314,293.2110595703125,297.1499938964844,293.1499938964844,0.1897960901260376,-2973.6396484375,304.1583251953125,0.9205569624900818,0.270232617855072,0.1898401975631714,293.2545166015625,297.1499938964844,293.1499938964844,0.2620478570461273,-5188.8974609375,304.1922302246094,0.9990000128746032,0.3736552000045776,0.3303928673267364,293.2230834960937,297.1499938964844,293.1499938964844,0.0122356796637177,-3399.0,303.4069519042969,0.5140872001647949,0.050000000745058,0.2304337471723556,291.2041931152344,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2064819335937,1.0,0.2404904514551162,0.8061142563819885,0.8061142563819885,1.0,1.0,-1.1289544105529783,0.4731383323669433,0.6558160781860352,0.2251124382019043,0.0,0.0,0.3269273936748504,39.1112060546875,25.0,30.22930145263672,-7545.80615234375,156.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.2118494808673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397689670324325,0.2397734671831131,-4.500881459534867e-06,0.0,0.0002150002983398,0.0,0.0,10.28278636932373,0.0,0.0,0.0,0.2951383292675018,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0959867760539054,-2214.805419921875,304.1531982421875,0.7667838931083679,0.1560036391019821,0.1414515525102615,293.4783020019531,297.1499938964844,293.1499938964844,0.0103375678882002,-658.5694580078125,302.4373474121094,0.5140872001647949,0.050000000745058,0.0485781356692314,293.2110595703125,297.1499938964844,293.1499938964844,0.1897960901260376,-2973.6396484375,304.1583251953125,0.9205569624900818,0.270232617855072,0.1898401975631714,293.2545166015625,297.1499938964844,293.1499938964844,0.2620478570461273,-5188.8974609375,304.1922302246094,0.9990000128746032,0.3736552000045776,0.3303928673267364,293.2230834960937,297.1499938964844,293.1499938964844,0.0122356796637177,-3399.0,303.4069519042969,0.5140872001647949,0.050000000745058,0.2304337471723556,291.2041931152344,291.1499938964844,272.3980712890625,269.4444274902344,284.60516357421875,293.4121398925781,291.2064819335937,1.0,0.2404904514551162,0.8061142563819885,0.8061142563819885,1.0,1.0,-1.1289544105529783,0.4731383323669433,0.6558160781860352,0.2251124382019043,0.0,0.0,0.3269273936748504,39.1112060546875,25.0,30.22930145263672,-7545.80615234375,156.77151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3376770019531,305.8212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.2118494808673858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397689670324325,0.2397734671831131,-4.500881459534867e-06,0.0,0.0002150002983398,0.0,0.0,10.28278636932373,0.0,0.0,0.0,0.2951383292675018,4.0,0.0,1.0
734100,293.1742248535156,297.1499938964844,293.1499938964844,0.0957196727395057,-2209.739013671875,304.1531066894531,0.7718140482902527,0.1557973325252533,0.1412139981985092,293.48223876953125,297.1499938964844,293.1499938964844,0.0102026825770735,-653.567626953125,302.3712463378906,0.518107533454895,0.050000000745058,0.0485304556787014,293.2093200683594,297.1499938964844,293.1499938964844,0.1890480816364288,-2964.23828125,304.1581726074219,0.9272446632385254,0.2697924375534057,0.1893566846847534,293.2387084960937,297.1499938964844,293.1499938964844,0.2551610767841339,-5079.02978515625,304.197021484375,0.9990000128746032,0.3754373788833618,0.32347372174263,293.22320556640625,297.1499938964844,293.1499938964844,0.0121798049658536,-3390.008056640625,303.39453125,0.518107533454895,0.050000000745058,0.2302075922489166,291.2125549316406,291.1499938964844,272.4264831542969,269.4671630859375,284.6308898925781,293.4187927246094,291.2137451171875,1.0,0.2375353425741195,0.8059810996055603,0.8059810996055603,1.0,1.0,-1.1194546222686768,0.4686267673969269,0.6508278250694275,0.2235217690467834,0.0,0.0,0.3218906223773956,37.78999328613281,25.0,24.06949234008789,-7449.2001953125,151.5791778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3588562011719,305.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.81640625,18000.0,0.0,0.0,0.2112437039613723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.235214963555336,0.2352194637060165,-4.490255832934054e-06,0.0,0.0002143855090253,0.0,0.0,10.046346664428713,0.0,0.0,0.0,0.2941966652870178,4.0,0.0,1.0
734160,293.17364501953125,297.1499938964844,293.1499938964844,0.0955026298761367,-2205.672119140625,304.1529235839844,0.7766526937484741,0.1556039154529571,0.1409935653209686,293.48614501953125,297.1499938964844,293.1499938964844,0.0100737391039729,-648.8168334960938,302.3039855957031,0.5220133662223816,0.050000000745058,0.0484871491789817,293.2047424316406,297.1499938964844,293.1499938964844,0.1888041943311691,-2961.3466796875,304.1571044921875,0.9342719316482544,0.2699436545372009,0.189238503575325,293.221435546875,297.1499938964844,293.1499938964844,0.2488319426774978,-4978.06884765625,304.199951171875,0.9990000128746032,0.3776992559432983,0.3170581459999084,293.2233581542969,297.1499938964844,293.1499938964844,0.012130182236433,-3382.40966796875,303.38165283203125,0.5220133662223816,0.050000000745058,0.2300021648406982,291.2164611816406,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.422119140625,291.2168884277344,1.0,0.2348565906286239,0.8059400320053101,0.8059400320053101,1.0,1.0,-1.1110482215881348,0.4646467566490173,0.6464014649391174,0.222116619348526,0.0,0.0,0.3170528709888458,36.593074798583984,28.0,16.11895751953125,-7361.5419921875,146.99635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,305.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.974609375,18000.0,0.0,0.0,0.2104360908269882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230819970369339,0.2308244407176971,-4.479118615563493e-06,0.0,0.0002135658724,0.0,0.0,9.818156242370604,0.0,0.0,0.0,0.2932750284671783,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950820967555046,-2197.9140625,304.1526794433594,0.7829472422599792,0.1548779457807541,0.1404685527086258,293.4939880371094,297.1499938964844,293.1499938964844,0.0098347421735525,-640.096923828125,302.1660461425781,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1942138671875,297.1499938964844,293.1499938964844,0.1892817169427871,-2967.92138671875,304.1539306640625,0.9449353218078612,0.2706950008869171,0.189662680029869,293.1876525878906,297.1499938964844,293.1499938964844,0.2402999848127365,-4843.380859375,304.197265625,0.9990000128746032,0.3827463984489441,0.308481752872467,293.2237243652344,297.1499938964844,293.1499938964844,0.0120538910850882,-3371.86181640625,303.3551940917969,0.5275118947029114,0.050000000745058,0.2297339886426925,291.21466064453125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2131042480469,1.0,0.2314681261777877,0.8058580160140991,0.8058580160140991,1.0,1.0,-1.1002405881881714,0.4595547616481781,0.6406857371330261,0.2202491015195846,0.0,0.0,0.3083652555942535,35.03195571899414,31.0,-4.283637523651123,-7224.171875,141.1525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,305.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.599609375,18000.0,0.0,0.0,0.2082592099905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228483855724334,0.2228528410196304,-4.458126113604521e-06,0.0,0.0002113566297339,0.0,0.0,9.40739917755127,0.0,0.0,0.0,0.2916043996810913,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950820967555046,-2197.9140625,304.1526794433594,0.7829472422599792,0.1548779457807541,0.1404685527086258,293.4939880371094,297.1499938964844,293.1499938964844,0.0098347421735525,-640.096923828125,302.1660461425781,0.5275118947029114,0.050000000745058,0.0484306141734123,293.1942138671875,297.1499938964844,293.1499938964844,0.1892817169427871,-2967.92138671875,304.1539306640625,0.9449353218078612,0.2706950008869171,0.189662680029869,293.1876525878906,297.1499938964844,293.1499938964844,0.2402999848127365,-4843.380859375,304.197265625,0.9990000128746032,0.3827463984489441,0.308481752872467,293.2237243652344,297.1499938964844,293.1499938964844,0.0120538910850882,-3371.86181640625,303.3551940917969,0.5275118947029114,0.050000000745058,0.2297339886426925,291.21466064453125,291.1499938964844,272.5044860839844,269.5298156738281,284.6781921386719,293.4095764160156,291.2131042480469,1.0,0.2314681261777877,0.8058580160140991,0.8058580160140991,1.0,1.0,-1.1002405881881714,0.4595547616481781,0.6406857371330261,0.2202491015195846,0.0,0.0,0.3083652555942535,35.03195571899414,31.0,-4.283637523651123,-7224.171875,141.1525115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4951477050781,305.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.599609375,18000.0,0.0,0.0,0.2082592099905014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228483855724334,0.2228528410196304,-4.458126113604521e-06,0.0,0.0002113566297339,0.0,0.0,9.40739917755127,0.0,0.0,0.0,0.2916043996810913,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940233245491981,-2178.340576171875,304.153564453125,0.7834315896034241,0.1531998664140701,0.139032244682312,293.50177001953125,297.1499938964844,293.1499938964844,0.0096176480874419,-632.3291015625,302.02313232421875,0.5299881100654602,0.050000000745058,0.0484066717326641,293.1871643066406,297.1499938964844,293.1499938964844,0.1898793280124664,-2975.99560546875,304.15167236328125,0.949778139591217,0.2710080146789551,0.1899711936712265,293.1623229980469,297.1499938964844,293.1499938964844,0.2366050630807876,-4787.595703125,304.18756103515625,0.9990000128746032,0.3869540989398956,0.304775595664978,293.2239685058594,297.1499938964844,293.1499938964844,0.0120055247098207,-3367.1484375,303.3279113769531,0.5299881100654602,0.050000000745058,0.229620411992073,291.19842529296875,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.1968688964844,1.0,0.2298674434423446,0.8057759404182434,0.8057759404182434,1.0,1.0,-1.094271898269653,0.4567464292049408,0.6375254392623901,0.2192026823759079,0.0,0.0,0.3030022084712982,34.35427474975586,34.0,-16.87411117553711,-7146.07861328125,138.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086730957031,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.875,18000.0,0.0,0.0,0.2055137902498245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175954282283783,0.217599868774414,-4.442325916897971e-06,0.0,0.0002085703745251,0.0,0.0,9.136199951171877,0.0,0.0,0.0,0.2904788255691528,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940233245491981,-2178.340576171875,304.153564453125,0.7834315896034241,0.1531998664140701,0.139032244682312,293.50177001953125,297.1499938964844,293.1499938964844,0.0096176480874419,-632.3291015625,302.02313232421875,0.5299881100654602,0.050000000745058,0.0484066717326641,293.1871643066406,297.1499938964844,293.1499938964844,0.1898793280124664,-2975.99560546875,304.15167236328125,0.949778139591217,0.2710080146789551,0.1899711936712265,293.1623229980469,297.1499938964844,293.1499938964844,0.2366050630807876,-4787.595703125,304.18756103515625,0.9990000128746032,0.3869540989398956,0.304775595664978,293.2239685058594,297.1499938964844,293.1499938964844,0.0120055247098207,-3367.1484375,303.3279113769531,0.5299881100654602,0.050000000745058,0.229620411992073,291.19842529296875,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3889465332031,291.1968688964844,1.0,0.2298674434423446,0.8057759404182434,0.8057759404182434,1.0,1.0,-1.094271898269653,0.4567464292049408,0.6375254392623901,0.2192026823759079,0.0,0.0,0.3030022084712982,34.35427474975586,34.0,-16.87411117553711,-7146.07861328125,138.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6086730957031,305.7659606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.875,18000.0,0.0,0.0,0.2055137902498245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2175954282283783,0.217599868774414,-4.442325916897971e-06,0.0,0.0002085703745251,0.0,0.0,9.136199951171877,0.0,0.0,0.0,0.2904788255691528,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.09383475035429,-2175.171630859375,304.15264892578125,0.7831881046295166,0.1531872004270553,0.1386847347021103,293.5032043457031,297.1499938964844,293.1499938964844,0.0094381906092166,-625.784912109375,301.8951416015625,0.5303168296813965,0.050000000745058,0.0484035648405551,293.17999267578125,297.1499938964844,293.1499938964844,0.1905553787946701,-2984.91943359375,304.1500244140625,0.9510328769683838,0.271540492773056,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359635531902313,-4781.10888671875,304.17608642578125,0.9990000128746032,0.3902814388275146,0.3042903542518616,293.2182006835937,297.1499938964844,293.1499938964844,0.0120039852336049,-3368.712158203125,303.3173522949219,0.5303168296813965,0.050000000745058,0.2296056598424911,291.1840209960937,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.3811340332031,291.18218994140625,1.0,0.2297601103782653,0.805638313293457,0.805638313293457,1.0,1.0,-1.0937042236328125,0.4564894437789917,0.6372148394584656,0.2190311551094055,0.0,0.0,0.2993894219398498,34.26725006103516,52.0,-20.66973876953125,-7105.30419921875,138.0015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,305.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.2024926990270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141410410404205,0.2141454666852951,-4.432156856637448e-06,0.0,0.0002055043441941,0.0,0.0,8.959821701049805,0.0,0.0,0.0,0.2897457778453827,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.09383475035429,-2175.171630859375,304.15264892578125,0.7831881046295166,0.1531872004270553,0.1386847347021103,293.5032043457031,297.1499938964844,293.1499938964844,0.0094381906092166,-625.784912109375,301.8951416015625,0.5303168296813965,0.050000000745058,0.0484035648405551,293.17999267578125,297.1499938964844,293.1499938964844,0.1905553787946701,-2984.91943359375,304.1500244140625,0.9510328769683838,0.271540492773056,0.1903506070375442,293.14453125,297.1499938964844,293.1499938964844,0.2359635531902313,-4781.10888671875,304.17608642578125,0.9990000128746032,0.3902814388275146,0.3042903542518616,293.2182006835937,297.1499938964844,293.1499938964844,0.0120039852336049,-3368.712158203125,303.3173522949219,0.5303168296813965,0.050000000745058,0.2296056598424911,291.1840209960937,291.1499938964844,272.5926513671875,269.6015319824219,284.7057189941406,293.3811340332031,291.18218994140625,1.0,0.2297601103782653,0.805638313293457,0.805638313293457,1.0,1.0,-1.0937042236328125,0.4564894437789917,0.6372148394584656,0.2190311551094055,0.0,0.0,0.2993894219398498,34.26725006103516,52.0,-20.66973876953125,-7105.30419921875,138.0015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,305.7816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.2024926990270614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141410410404205,0.2141454666852951,-4.432156856637448e-06,0.0,0.0002055043441941,0.0,0.0,8.959821701049805,0.0,0.0,0.0,0.2897457778453827,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939315408468246,-2177.513916015625,304.151611328125,0.7689631581306458,0.1528301984071731,0.1385410726070404,293.5064392089844,297.1499938964844,293.1499938964844,0.0092875435948371,-620.7714233398438,301.7589416503906,0.5196763277053833,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903760284185409,-2982.95849609375,304.150390625,0.9310295581817628,0.2700164020061493,0.1898025721311569,293.1488647460937,297.1499938964844,293.1499938964844,0.2513573765754699,-5038.66845703125,304.1410827636719,0.9990000128746032,0.3896111845970154,0.3208625316619873,293.2148742675781,297.1499938964844,293.1499938964844,0.0120439957827329,-3379.356689453125,303.30108642578125,0.5196763277053833,0.050000000745058,0.23012375831604,291.1570129394531,291.1499938964844,272.6350402832031,269.6368713378906,284.7157897949219,293.4037780761719,291.1522521972656,1.0,0.2370969802141189,0.8055006861686707,0.8055006861686707,1.0,1.0,-1.1135071516036987,0.465972900390625,0.6475343108177185,0.2219122350215912,0.0,0.0,0.2998995780944824,37.25703430175781,70.0,-42.96823501586914,-7144.93505859375,148.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684631347656,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1995080858469009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132189124822616,0.2132233381271362,-4.426698069437407e-06,0.0,0.0002024753339355,0.0,0.0,8.907636642456055,0.0,0.0,0.0,0.2895145416259765,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939315408468246,-2177.513916015625,304.151611328125,0.7689631581306458,0.1528301984071731,0.1385410726070404,293.5064392089844,297.1499938964844,293.1499938964844,0.0092875435948371,-620.7714233398438,301.7589416503906,0.5196763277053833,0.050000000745058,0.0485127866268157,293.1839294433594,297.1499938964844,293.1499938964844,0.1903760284185409,-2982.95849609375,304.150390625,0.9310295581817628,0.2700164020061493,0.1898025721311569,293.1488647460937,297.1499938964844,293.1499938964844,0.2513573765754699,-5038.66845703125,304.1410827636719,0.9990000128746032,0.3896111845970154,0.3208625316619873,293.2148742675781,297.1499938964844,293.1499938964844,0.0120439957827329,-3379.356689453125,303.30108642578125,0.5196763277053833,0.050000000745058,0.23012375831604,291.1570129394531,291.1499938964844,272.6350402832031,269.6368713378906,284.7157897949219,293.4037780761719,291.1522521972656,1.0,0.2370969802141189,0.8055006861686707,0.8055006861686707,1.0,1.0,-1.1135071516036987,0.465972900390625,0.6475343108177185,0.2219122350215912,0.0,0.0,0.2998995780944824,37.25703430175781,70.0,-42.96823501586914,-7144.93505859375,148.9275665283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684631347656,305.76324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1995080858469009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132189124822616,0.2132233381271362,-4.426698069437407e-06,0.0,0.0002024753339355,0.0,0.0,8.907636642456055,0.0,0.0,0.0,0.2895145416259765,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0940909907221794,-2180.890380859375,304.1510314941406,0.7579720616340637,0.1528813689947128,0.1385193020105362,293.5087280273437,297.1499938964844,293.1499938964844,0.009226806461811,-619.0830688476562,301.68670654296875,0.5114888548851013,0.050000000745058,0.0486108846962451,293.1909484863281,297.1499938964844,293.1499938964844,0.1896334439516067,-2973.730224609375,304.15167236328125,0.9138244390487672,0.2682080268859863,0.1888642311096191,293.1651916503906,297.1499938964844,293.1499938964844,0.2649473845958709,-5261.3359375,304.11798095703125,0.9990000128746032,0.3864328563213348,0.3350504636764526,293.2142028808594,297.1499938964844,293.1499938964844,0.012085685506463,-3389.33203125,303.2900695800781,0.5114888548851013,0.050000000745058,0.2305891066789627,291.1343078613281,291.1499938964844,272.6561279296875,269.6546936035156,284.7237548828125,293.4324951171875,291.1295166015625,1.0,0.2430267035961151,0.8054319024085999,0.8054319024085999,1.0,1.0,-1.1300573348999023,0.4738828539848327,0.6561744213104248,0.2244209051132202,0.0,0.0,0.3032169640064239,39.93329620361328,70.0,-52.30342483520508,-7212.13623046875,158.6682586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,305.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.1982057392597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150419950485229,0.2150464206933975,-4.427763087733183e-06,0.0,0.0002011536271311,0.0,0.0,8.991973876953125,0.0,0.0,0.0,0.2898268699645996,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945707038044929,-2190.2822265625,304.14996337890625,0.7465107440948486,0.153256818652153,0.1388873308897018,293.5114440917969,297.1499938964844,293.1499938964844,0.0091705908998847,-617.595703125,301.6127319335937,0.5025990605354309,0.050000000745058,0.0487351790070533,293.1993408203125,297.1499938964844,293.1499938964844,0.1883915215730667,-2958.138427734375,304.15362548828125,0.8954904079437256,0.2660407423973083,0.1875214576721191,293.1926574707031,297.1499938964844,293.1499938964844,0.2815802693367004,-5529.93505859375,304.09356689453125,0.9990000128746032,0.3808535635471344,0.3522068560123443,293.2141418457031,297.1499938964844,293.1499938964844,0.0121345454826951,-3400.6455078125,303.27752685546875,0.5025990605354309,0.050000000745058,0.2311787009239196,291.1119079589844,291.1499938964844,272.6771850585937,269.6725769042969,284.71759033203125,293.44366455078125,291.10693359375,1.0,0.2502350807189941,0.805206835269928,0.805206835269928,1.0,1.0,-1.1503335237503052,0.4835524260997772,0.6667811274528503,0.2275574803352356,0.0,0.0,0.3079957067966461,43.3209228515625,73.0,-59.16550827026367,-7310.63330078125,171.16444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7556457519531,305.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5859375,18000.0,0.0,0.0,0.197156548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182935774326324,0.218298003077507,-4.432399236975471e-06,0.0,0.00020008883439,0.0,0.0,9.14828395843506,0.0,0.0,0.0,0.2904278337955475,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0949899926781654,-2198.3359375,304.1493835449219,0.7221121191978455,0.153033509850502,0.1392581462860107,293.517578125,297.1499938964844,293.1499938964844,0.009056688286364,-613.9081420898438,301.46612548828125,0.4843668937683105,0.050000000745058,0.0490558221936225,293.2074279785156,297.1499938964844,293.1499938964844,0.1860700249671936,-2928.782958984375,304.1562805175781,0.8596423864364624,0.2631303369998932,0.1854313462972641,293.24981689453125,297.1499938964844,293.1499938964844,0.282725840806961,-5539.79736328125,304.1129150390625,0.969571053981781,0.3681052625179291,0.3518645167350769,293.2151184082031,297.1499938964844,293.1499938964844,0.012224712409079,-3419.526123046875,303.2511901855469,0.4843668937683105,0.050000000745058,0.2326997071504593,291.0935363769531,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4295959472656,291.0992126464844,1.0,0.2608311176300049,0.8047567009925842,0.8047567009925842,1.0,1.0,-1.150154948234558,0.4833518266677856,0.6668031215667725,0.2276914119720459,0.0,0.0,0.3180233538150787,51.44373321533203,76.0,3.385392904281616,-7442.64453125,186.9929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8203125,18000.0,0.0,0.0,0.1960619688034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277927994728088,0.2277972549200058,-4.452051143744029e-06,0.0,0.0001989779702853,0.0,0.0,9.62201690673828,0.0,0.0,0.0,0.2922791242599487,4.0,0.0,1.0
