time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0949899926781654,-2198.3359375,304.1493835449219,0.7221121191978455,0.153033509850502,0.1392581462860107,293.517578125,297.1499938964844,293.1499938964844,0.009056688286364,-613.9081420898438,301.46612548828125,0.4843668937683105,0.050000000745058,0.0490558221936225,293.2074279785156,297.1499938964844,293.1499938964844,0.1860700249671936,-2928.782958984375,304.1562805175781,0.8596423864364624,0.2631303369998932,0.1854313462972641,293.24981689453125,297.1499938964844,293.1499938964844,0.282725840806961,-5539.79736328125,304.1129150390625,0.969571053981781,0.3681052625179291,0.3518645167350769,293.2151184082031,297.1499938964844,293.1499938964844,0.012224712409079,-3419.526123046875,303.2511901855469,0.4843668937683105,0.050000000745058,0.2326997071504593,291.0935363769531,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4295959472656,291.0992126464844,1.0,0.2608311176300049,0.8047567009925842,0.8047567009925842,1.0,1.0,-1.150154948234558,0.4833518266677856,0.6668031215667725,0.2276914119720459,0.0,0.0,0.3180233538150787,51.44373321533203,76.0,3.385392904281616,-7442.64453125,186.9929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17957.8203125,18000.0,0.0,0.0,0.1960619688034057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277927994728088,0.2277972549200058,-4.452051143744029e-06,0.0,0.0001989779702853,0.0,0.0,9.62201690673828,0.0,0.0,0.0,0.2922791242599487,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943452641367912,-2185.554443359375,304.150634765625,0.7018901109695435,0.1522359400987625,0.1388933658599853,293.525146484375,297.1499938964844,293.1499938964844,0.0088912574574351,-606.5899658203125,301.32684326171875,0.4691329598426819,0.050000000745058,0.049346849322319,293.2106628417969,297.1499938964844,293.1499938964844,0.1837086081504821,-2898.30078125,304.1580505371094,0.8353641629219055,0.2610180079936981,0.1840846240520477,293.270263671875,297.1499938964844,293.1499938964844,0.2753937840461731,-5417.30615234375,304.1369323730469,0.9341220259666444,0.3613815307617187,0.344628632068634,293.21759033203125,297.1499938964844,293.1499938964844,0.012232206761837,-3419.950927734375,303.2248229980469,0.4691329598426819,0.050000000745058,0.2340801954269409,291.1381225585937,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,293.4306640625,291.1400451660156,1.0,0.269201785326004,0.8043065667152405,0.8043065667152405,1.0,1.0,-1.1413565874099731,0.4790723323822021,0.6622841954231262,0.2263616323471069,0.0,0.0,0.3161438107490539,58.7095832824707,64.0,31.65342712402344,-7379.94091796875,198.376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,305.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.195861667394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279291898012161,0.2279336601495742,-4.461830940272193e-06,0.0,0.0001987746945815,0.0,0.0,9.64849853515625,0.0,0.0,0.0,0.2924796044826507,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943452641367912,-2185.554443359375,304.150634765625,0.7018901109695435,0.1522359400987625,0.1388933658599853,293.525146484375,297.1499938964844,293.1499938964844,0.0088912574574351,-606.5899658203125,301.32684326171875,0.4691329598426819,0.050000000745058,0.049346849322319,293.2106628417969,297.1499938964844,293.1499938964844,0.1837086081504821,-2898.30078125,304.1580505371094,0.8353641629219055,0.2610180079936981,0.1840846240520477,293.270263671875,297.1499938964844,293.1499938964844,0.2753937840461731,-5417.30615234375,304.1369323730469,0.9341220259666444,0.3613815307617187,0.344628632068634,293.21759033203125,297.1499938964844,293.1499938964844,0.012232206761837,-3419.950927734375,303.2248229980469,0.4691329598426819,0.050000000745058,0.2340801954269409,291.1381225585937,291.1499938964844,272.7607421875,269.7450866699219,284.7554016113281,293.4306640625,291.1400451660156,1.0,0.269201785326004,0.8043065667152405,0.8043065667152405,1.0,1.0,-1.1413565874099731,0.4790723323822021,0.6622841954231262,0.2263616323471069,0.0,0.0,0.3161438107490539,58.7095832824707,64.0,31.65342712402344,-7379.94091796875,198.376693725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956359863281,305.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.195861667394638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279291898012161,0.2279336601495742,-4.461830940272193e-06,0.0,0.0001987746945815,0.0,0.0,9.64849853515625,0.0,0.0,0.0,0.2924796044826507,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936807096004486,-2172.86865234375,304.1515197753906,0.6953278183937073,0.1514138281345367,0.138223797082901,293.533447265625,297.1499938964844,293.1499938964844,0.0086895637214183,-597.7755737304688,301.1768493652344,0.4642240107059479,0.050000000745058,0.0494318455457687,293.2113647460937,297.1499938964844,293.1499938964844,0.1819627732038498,-2876.12744140625,304.15826416015625,0.8280426859855652,0.2593275904655456,0.1828666776418686,293.27587890625,297.1499938964844,293.1499938964844,0.2712399363517761,-5348.560546875,304.14801025390625,0.9217739701271056,0.3571787476539612,0.3403290510177612,293.2203369140625,297.1499938964844,293.1499938964844,0.0121848843991756,-3413.431640625,303.1949462890625,0.4642240107059479,0.050000000745058,0.234483391046524,291.1521301269531,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,293.439697265625,291.1537475585937,1.0,0.2705535590648651,0.8039135932922363,0.8039135932922363,1.0,1.0,-1.134516358375549,0.4757136404514313,0.6588026881217957,0.2254091799259185,0.0,0.0,0.3149226903915405,60.78416442871094,52.0,24.21208572387696,-7310.1259765625,200.18983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,305.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.195914551615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269612997770309,0.2269657552242279,-4.46054173153243e-06,0.0,0.0001988283620448,0.0,0.0,9.60124397277832,0.0,0.0,0.0,0.2923070788383484,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936807096004486,-2172.86865234375,304.1515197753906,0.6953278183937073,0.1514138281345367,0.138223797082901,293.533447265625,297.1499938964844,293.1499938964844,0.0086895637214183,-597.7755737304688,301.1768493652344,0.4642240107059479,0.050000000745058,0.0494318455457687,293.2113647460937,297.1499938964844,293.1499938964844,0.1819627732038498,-2876.12744140625,304.15826416015625,0.8280426859855652,0.2593275904655456,0.1828666776418686,293.27587890625,297.1499938964844,293.1499938964844,0.2712399363517761,-5348.560546875,304.14801025390625,0.9217739701271056,0.3571787476539612,0.3403290510177612,293.2203369140625,297.1499938964844,293.1499938964844,0.0121848843991756,-3413.431640625,303.1949462890625,0.4642240107059479,0.050000000745058,0.234483391046524,291.1521301269531,291.1499938964844,272.8021850585937,269.78179931640625,284.78692626953125,293.439697265625,291.1537475585937,1.0,0.2705535590648651,0.8039135932922363,0.8039135932922363,1.0,1.0,-1.134516358375549,0.4757136404514313,0.6588026881217957,0.2254091799259185,0.0,0.0,0.3149226903915405,60.78416442871094,52.0,24.21208572387696,-7310.1259765625,200.18983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768310546875,305.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.50390625,18000.0,0.0,0.0,0.195914551615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269612997770309,0.2269657552242279,-4.46054173153243e-06,0.0,0.0001988283620448,0.0,0.0,9.60124397277832,0.0,0.0,0.0,0.2923070788383484,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929708331823349,-2159.39892578125,304.1521911621094,0.6987665295600891,0.1506929993629455,0.1374813616275787,293.5418395996094,297.1499938964844,293.1499938964844,0.0084551619365811,-587.0154418945312,301.023681640625,0.4686214327812195,0.050000000745058,0.0493560507893562,293.2080383300781,297.1499938964844,293.1499938964844,0.1807533800601959,-2860.879150390625,304.1575012207031,0.8318857550621033,0.258445143699646,0.1820687502622604,293.2763671875,297.1499938964844,293.1499938964844,0.2678892910480499,-5293.9619140625,304.1541748046875,0.9251593351364136,0.3538875579833984,0.3369948863983154,293.2225646972656,297.1499938964844,293.1499938964844,0.012078121304512,-3396.636474609375,303.1654663085937,0.4686214327812195,0.050000000745058,0.2341238558292389,291.1640319824219,291.1499938964844,272.8434143066406,269.8187561035156,284.8205261230469,293.45269775390625,291.16485595703125,1.0,0.2671057879924774,0.803520679473877,0.803520679473877,1.0,1.0,-1.1281429529190063,0.4725638926029205,0.655579149723053,0.2245760411024093,0.0,0.0,0.3121737539768219,58.79439163208008,40.0,16.579614639282227,-7230.17333984375,194.3226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1960680335760116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248546630144119,0.2248591184616089,-4.456703209143598e-06,0.0,0.0001989841257454,0.0,0.0,9.49652862548828,0.0,0.0,0.0,0.2918961942195892,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929708331823349,-2159.39892578125,304.1521911621094,0.6987665295600891,0.1506929993629455,0.1374813616275787,293.5418395996094,297.1499938964844,293.1499938964844,0.0084551619365811,-587.0154418945312,301.023681640625,0.4686214327812195,0.050000000745058,0.0493560507893562,293.2080383300781,297.1499938964844,293.1499938964844,0.1807533800601959,-2860.879150390625,304.1575012207031,0.8318857550621033,0.258445143699646,0.1820687502622604,293.2763671875,297.1499938964844,293.1499938964844,0.2678892910480499,-5293.9619140625,304.1541748046875,0.9251593351364136,0.3538875579833984,0.3369948863983154,293.2225646972656,297.1499938964844,293.1499938964844,0.012078121304512,-3396.636474609375,303.1654663085937,0.4686214327812195,0.050000000745058,0.2341238558292389,291.1640319824219,291.1499938964844,272.8434143066406,269.8187561035156,284.8205261230469,293.45269775390625,291.16485595703125,1.0,0.2671057879924774,0.803520679473877,0.803520679473877,1.0,1.0,-1.1281429529190063,0.4725638926029205,0.655579149723053,0.2245760411024093,0.0,0.0,0.3121737539768219,58.79439163208008,40.0,16.579614639282227,-7230.17333984375,194.3226623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893981933594,305.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.556640625,18000.0,0.0,0.0,0.1960680335760116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248546630144119,0.2248591184616089,-4.456703209143598e-06,0.0,0.0001989841257454,0.0,0.0,9.49652862548828,0.0,0.0,0.0,0.2918961942195892,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926278680562973,-2152.93359375,304.15240478515625,0.7033894658088684,0.1503680050373077,0.1371026039123535,293.5458984375,297.1499938964844,293.1499938964844,0.0083312392234802,-581.1923828125,300.94580078125,0.4730403423309326,0.050000000745058,0.0492752641439437,293.2056579589844,297.1499938964844,293.1499938964844,0.180330291390419,-2855.603271484375,304.1568908691406,0.8370546102523804,0.258176326751709,0.1817879378795623,293.2757568359375,297.1499938964844,293.1499938964844,0.2663728296756744,-5269.51416015625,304.1561584472656,0.9312577843666076,0.3524022102355957,0.3354738652706146,293.223388671875,297.1499938964844,293.1499938964844,0.0120117580518126,-3386.055419921875,303.1509704589844,0.4730403423309326,0.050000000745058,0.2337406426668167,291.16748046875,291.1499938964844,272.86395263671875,269.8373107910156,284.8377380371094,293.4598388671875,291.16815185546875,1.0,0.26400026679039,0.8033242225646973,0.8033242225646973,1.0,1.0,-1.1249687671661377,0.4709894061088562,0.6539794206619263,0.2241791933774948,0.0,0.0,0.3106565773487091,56.71425247192383,40.0,12.94662857055664,-7190.1806640625,189.3378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,305.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.859375,18000.0,0.0,0.0,0.1961266547441482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235988080501556,0.2236032485961914,-4.453914243640611e-06,0.0,0.0001990436285268,0.0,0.0,9.43326187133789,0.0,0.0,0.0,0.2916435599327087,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922868698835372,-2146.51611328125,304.152587890625,0.7097730040550232,0.1500629633665084,0.1367223709821701,293.54986572265625,297.1499938964844,293.1499938964844,0.0082047572359442,-575.1400146484375,300.867431640625,0.4783913493156433,0.050000000745058,0.0491727441549301,293.2030639648437,297.1499938964844,293.1499938964844,0.1799688637256622,-2851.1083984375,304.15631103515625,0.8442742824554443,0.2579802870750427,0.1815503090620041,293.27490234375,297.1499938964844,293.1499938964844,0.2649007141590118,-5245.892578125,304.15771484375,0.9399825930595398,0.3509823977947235,0.3340044915676117,293.2240600585937,297.1499938964844,293.1499938964844,0.0119386203587055,-3374.21923828125,303.13677978515625,0.4783913493156433,0.050000000745058,0.2332543283700943,291.1704406738281,291.1499938964844,272.8844299316406,269.8558959960937,284.8550720214844,293.4671630859375,291.1710205078125,1.0,0.2601453065872192,0.8032132983207703,0.8032132983207703,1.0,1.0,-1.121756911277771,0.4694009721279144,0.6523559093475342,0.2237956672906875,0.0,0.0,0.308997631072998,54.08370208740234,28.0,10.507623672485352,-7150.79248046875,183.3172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,305.5478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.896484375,18000.0,0.0,0.0,0.1961526572704315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222549617290496,0.2222594171762466,-4.450865617400268e-06,0.0,0.0001990700111491,0.0,0.0,9.36559009552002,0.0,0.0,0.0,0.2913713455200195,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.091611698269844,-2133.83251953125,304.1528625488281,0.7266826629638672,0.1495028734207153,0.1359629184007644,293.5574035644531,297.1499938964844,293.1499938964844,0.0079476498067379,-562.5125122070312,300.7095947265625,0.4916709959506988,0.050000000745058,0.0489179380238056,293.1975402832031,297.1499938964844,293.1499938964844,0.1793776601552963,-2843.7705078125,304.1551818847656,0.8656425476074219,0.257753312587738,0.1811665296554565,293.2725830078125,297.1499938964844,293.1499938964844,0.2620411515235901,-5200.23388671875,304.1598815917969,0.9643070101737976,0.3482836186885834,0.3311670124530792,293.2249450683594,297.1499938964844,293.1499938964844,0.0117778424173593,-3347.704345703125,303.1092834472656,0.4916709959506988,0.050000000745058,0.2320456504821777,291.17547607421875,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.48193359375,291.1759338378906,1.0,0.2505486011505127,0.8029915690422058,0.8029915690422058,1.0,1.0,-1.1152225732803345,0.4661617279052734,0.649060845375061,0.2230464965105056,0.0,0.0,0.3052552044391632,47.56220626831055,25.0,7.4833245277404785,-7071.99609375,168.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,305.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.196053460240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192247807979583,0.2192292213439941,-4.443999387149233e-06,0.0,0.0001989693409996,0.0,0.0,9.213603973388672,0.0,0.0,0.0,0.2907603979110718,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.091611698269844,-2133.83251953125,304.1528625488281,0.7266826629638672,0.1495028734207153,0.1359629184007644,293.5574035644531,297.1499938964844,293.1499938964844,0.0079476498067379,-562.5125122070312,300.7095947265625,0.4916709959506988,0.050000000745058,0.0489179380238056,293.1975402832031,297.1499938964844,293.1499938964844,0.1793776601552963,-2843.7705078125,304.1551818847656,0.8656425476074219,0.257753312587738,0.1811665296554565,293.2725830078125,297.1499938964844,293.1499938964844,0.2620411515235901,-5200.23388671875,304.1598815917969,0.9643070101737976,0.3482836186885834,0.3311670124530792,293.2249450683594,297.1499938964844,293.1499938964844,0.0117778424173593,-3347.704345703125,303.1092834472656,0.4916709959506988,0.050000000745058,0.2320456504821777,291.17547607421875,291.1499938964844,272.9252624511719,269.89324951171875,284.8900146484375,293.48193359375,291.1759338378906,1.0,0.2505486011505127,0.8029915690422058,0.8029915690422058,1.0,1.0,-1.1152225732803345,0.4661617279052734,0.649060845375061,0.2230464965105056,0.0,0.0,0.3052552044391632,47.56220626831055,25.0,7.4833245277404785,-7071.99609375,168.95025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,305.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.984375,18000.0,0.0,0.0,0.196053460240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192247807979583,0.2192292213439941,-4.443999387149233e-06,0.0,0.0001989693409996,0.0,0.0,9.213603973388672,0.0,0.0,0.0,0.2907603979110718,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.091011106967926,-2122.5869140625,304.15289306640625,0.7435145378112793,0.1489769369363784,0.1352803111076355,293.5644226074219,297.1499938964844,293.1499938964844,0.0077067199163138,-550.3973999023438,300.5501403808594,0.5049618482589722,0.050000000745058,0.0487002618610858,293.192138671875,297.1499938964844,293.1499938964844,0.178982064127922,-2838.911376953125,304.15411376953125,0.888672947883606,0.2576435506343841,0.1809176504611969,293.2699584960937,297.1499938964844,293.1499938964844,0.2593545317649841,-5157.5625,304.1610412597656,0.9857307076454164,0.3457123041152954,0.32850381731987,293.2253112792969,297.1499938964844,293.1499938964844,0.0116370590403676,-3324.4638671875,303.0826721191406,0.5049618482589722,0.050000000745058,0.23101307451725,291.178955078125,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.496337890625,291.1791687011719,1.0,0.242310881614685,0.8027698397636414,0.8027698397636414,1.0,1.0,-1.1094069480895996,0.463253766298294,0.6461530923843384,0.2224452197551727,0.0,0.0,0.3011362850666046,41.99029922485352,25.0,4.710364818572998,-6996.29052734375,156.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34765625,18000.0,0.0,0.0,0.1956850737333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158572673797607,0.2158617079257965,-4.436254585016286e-06,0.0,0.0001985954731935,0.0,0.0,9.045433044433594,0.0,0.0,0.0,0.2900842726230621,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.091011106967926,-2122.5869140625,304.15289306640625,0.7435145378112793,0.1489769369363784,0.1352803111076355,293.5644226074219,297.1499938964844,293.1499938964844,0.0077067199163138,-550.3973999023438,300.5501403808594,0.5049618482589722,0.050000000745058,0.0487002618610858,293.192138671875,297.1499938964844,293.1499938964844,0.178982064127922,-2838.911376953125,304.15411376953125,0.888672947883606,0.2576435506343841,0.1809176504611969,293.2699584960937,297.1499938964844,293.1499938964844,0.2593545317649841,-5157.5625,304.1610412597656,0.9857307076454164,0.3457123041152954,0.32850381731987,293.2253112792969,297.1499938964844,293.1499938964844,0.0116370590403676,-3324.4638671875,303.0826721191406,0.5049618482589722,0.050000000745058,0.23101307451725,291.178955078125,291.1499938964844,272.96588134765625,269.93072509765625,284.9242553710937,293.496337890625,291.1791687011719,1.0,0.242310881614685,0.8027698397636414,0.8027698397636414,1.0,1.0,-1.1094069480895996,0.463253766298294,0.6461530923843384,0.2224452197551727,0.0,0.0,0.3011362850666046,41.99029922485352,25.0,4.710364818572998,-6996.29052734375,156.7376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,305.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.34765625,18000.0,0.0,0.0,0.1956850737333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2158572673797607,0.2158617079257965,-4.436254585016286e-06,0.0,0.0001985954731935,0.0,0.0,9.045433044433594,0.0,0.0,0.0,0.2900842726230621,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904726535081863,-2112.535888671875,304.15283203125,0.7580426931381226,0.1484445482492447,0.1346576809883117,293.57110595703125,297.1499938964844,293.1499938964844,0.0074852867983281,-539.0443725585938,300.3888244628906,0.5168414115905762,0.050000000745058,0.0485452190041542,293.1873779296875,297.1499938964844,293.1499938964844,0.1786965578794479,-2835.43017578125,304.1532287597656,0.9085788130760192,0.2575459480285644,0.1807312369346618,293.26708984375,297.1499938964844,293.1499938964844,0.2561664283275604,-5106.126953125,304.1628112792969,0.9990000128746032,0.3432531356811523,0.3251812756061554,293.2254638671875,297.1499938964844,293.1499938964844,0.0115241324529051,-3306.083740234375,303.05633544921875,0.5168414115905762,0.050000000745058,0.2302776128053665,291.18072509765625,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51025390625,291.1809387207031,1.0,0.2360316812992096,0.8025686144828796,0.8025686144828796,1.0,1.0,-1.1034650802612305,0.4602684378623962,0.6431965827941895,0.2218836545944214,0.0,0.0,0.2969171702861786,38.00445938110352,25.0,3.1873934268951416,-6924.314453125,147.58033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,305.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.1950002461671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124208509922027,0.2124252766370773,-4.4281900954956654e-06,0.0,0.0001979004591703,0.0,0.0,8.87454891204834,0.0,0.0,0.0,0.2893951833248138,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904726535081863,-2112.535888671875,304.15283203125,0.7580426931381226,0.1484445482492447,0.1346576809883117,293.57110595703125,297.1499938964844,293.1499938964844,0.0074852867983281,-539.0443725585938,300.3888244628906,0.5168414115905762,0.050000000745058,0.0485452190041542,293.1873779296875,297.1499938964844,293.1499938964844,0.1786965578794479,-2835.43017578125,304.1532287597656,0.9085788130760192,0.2575459480285644,0.1807312369346618,293.26708984375,297.1499938964844,293.1499938964844,0.2561664283275604,-5106.126953125,304.1628112792969,0.9990000128746032,0.3432531356811523,0.3251812756061554,293.2254638671875,297.1499938964844,293.1499938964844,0.0115241324529051,-3306.083740234375,303.05633544921875,0.5168414115905762,0.050000000745058,0.2302776128053665,291.18072509765625,291.1499938964844,273.0063171386719,269.9682922363281,284.9583435058594,293.51025390625,291.1809387207031,1.0,0.2360316812992096,0.8025686144828796,0.8025686144828796,1.0,1.0,-1.1034650802612305,0.4602684378623962,0.6431965827941895,0.2218836545944214,0.0,0.0,0.2969171702861786,38.00445938110352,25.0,3.1873934268951416,-6924.314453125,147.58033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582092285156,305.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.1950002461671829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124208509922027,0.2124252766370773,-4.4281900954956654e-06,0.0,0.0001979004591703,0.0,0.0,8.87454891204834,0.0,0.0,0.0,0.2893951833248138,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898855999112129,-2101.363037109375,304.1528625488281,0.7669413685798645,0.1479285061359405,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072781899943947,-527.9431762695312,300.2299194335937,0.5245479345321655,0.050000000745058,0.0484605655074119,293.1801147460937,297.1499938964844,293.1499938964844,0.1785995662212371,-2834.161376953125,304.1523132324219,0.9225571751594543,0.2580626308917999,0.1808805465698242,293.25439453125,297.1499938964844,293.1499938964844,0.2442327290773391,-4913.4208984375,304.17828369140625,0.9990000128746032,0.3428244590759277,0.3130429089069366,293.225341796875,297.1499938964844,293.1499938964844,0.0114280739799141,-3289.32421875,303.03179931640625,0.5245479345321655,0.050000000745058,0.2298760563135147,291.1952819824219,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.1978454589844,1.0,0.2308458089828491,0.8023674488067627,0.8023674488067627,1.0,1.0,-1.0875049829483032,0.4524666965007782,0.6350383162498474,0.2199115008115768,0.0,0.0,0.2902013659477234,35.689186096191406,25.0,21.539888381958008,-6812.20263671875,139.04586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.833984375,18000.0,0.0,0.0,0.1939246952533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207908034324646,0.2079124599695205,-4.419357537699398e-06,0.0,0.000196808920009,0.0,0.0,8.65504264831543,0.0,0.0,0.0,0.2885161638259887,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898855999112129,-2101.363037109375,304.1528625488281,0.7669413685798645,0.1479285061359405,0.1341059058904647,293.5774841308594,297.1499938964844,293.1499938964844,0.0072781899943947,-527.9431762695312,300.2299194335937,0.5245479345321655,0.050000000745058,0.0484605655074119,293.1801147460937,297.1499938964844,293.1499938964844,0.1785995662212371,-2834.161376953125,304.1523132324219,0.9225571751594543,0.2580626308917999,0.1808805465698242,293.25439453125,297.1499938964844,293.1499938964844,0.2442327290773391,-4913.4208984375,304.17828369140625,0.9990000128746032,0.3428244590759277,0.3130429089069366,293.225341796875,297.1499938964844,293.1499938964844,0.0114280739799141,-3289.32421875,303.03179931640625,0.5245479345321655,0.050000000745058,0.2298760563135147,291.1952819824219,291.1499938964844,273.04656982421875,270.00592041015625,285.0121765136719,293.5375671386719,291.1978454589844,1.0,0.2308458089828491,0.8023674488067627,0.8023674488067627,1.0,1.0,-1.0875049829483032,0.4524666965007782,0.6350383162498474,0.2199115008115768,0.0,0.0,0.2902013659477234,35.689186096191406,25.0,21.539888381958008,-6812.20263671875,139.04586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124694824219,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.833984375,18000.0,0.0,0.0,0.1939246952533722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207908034324646,0.2079124599695205,-4.419357537699398e-06,0.0,0.000196808920009,0.0,0.0,8.65504264831543,0.0,0.0,0.0,0.2885161638259887,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896004885435104,-2095.91796875,304.1528625488281,0.7711026668548584,0.147696167230606,0.1338535845279693,293.5805969238281,297.1499938964844,293.1499938964844,0.0071755931712687,-522.3179931640625,300.1507263183594,0.5281928777694702,0.050000000745058,0.0484240129590034,293.1759033203125,297.1499938964844,293.1499938964844,0.1787469089031219,-2836.024658203125,304.151611328125,0.9295668601989746,0.2585096061229706,0.1811378300189972,293.2436828613281,297.1499938964844,293.1499938964844,0.2388990968465805,-4825.41943359375,304.1828308105469,0.9990000128746032,0.3436040580272674,0.3074538707733154,293.22515869140625,297.1499938964844,293.1499938964844,0.011381228454411,-3280.984619140625,303.0201110839844,0.5281928777694702,0.050000000745058,0.2297026664018631,291.2050170898437,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472412109375,291.2064819335937,1.0,0.228607565164566,0.8022668361663818,0.8022668361663818,1.0,1.0,-1.08079195022583,0.4491861760616302,0.6316057443618774,0.2190828472375869,0.0,0.0,0.2855333387851715,34.691856384277344,25.0,20.5301456451416,-6741.568359375,135.43032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,305.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0703125,18000.0,0.0,0.0,0.1931734085083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044334858655929,0.2044378966093063,-4.412824637256563e-06,0.0,0.0001960464578587,0.0,0.0,8.487655639648438,0.0,0.0,0.0,0.2878621816635132,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893733650445938,-2091.651123046875,304.1527709960937,0.7749595642089844,0.1474379897117614,0.1336147338151931,293.5836486816406,297.1499938964844,293.1499938964844,0.0070775458589196,-516.98876953125,300.0693664550781,0.5316043496131897,0.050000000745058,0.0483915582299232,293.171875,297.1499938964844,293.1499938964844,0.1790353506803512,-2839.77001953125,304.1507873535156,0.9361513257026672,0.25897416472435,0.1814326643943786,293.2314147949219,297.1499938964844,293.1499938964844,0.2340090870857238,-4746.052734375,304.18572998046875,0.9990000128746032,0.3448309898376465,0.3024048209190368,293.2250671386719,297.1499938964844,293.1499938964844,0.0113413259387016,-3274.4072265625,303.0077209472656,0.5316043496131897,0.050000000745058,0.2295487076044082,291.2088623046875,291.1499938964844,273.086669921875,270.0435791015625,285.0518493652344,293.5458984375,291.20904541015625,1.0,0.2265720069408416,0.802214503288269,0.802214503288269,1.0,1.0,-1.0745748281478882,0.4461346566677093,0.6284401416778564,0.2183704674243927,0.0,0.0,0.2811957895755768,33.805057525634766,25.0,12.601366996765137,-6674.39453125,132.21298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988037109375,305.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.59375,18000.0,0.0,0.0,0.1922488659620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009156048297882,0.2009200006723404,-4.405237177707022e-06,0.0,0.0001951081503648,0.0,0.0,8.317376136779785,0.0,0.0,0.0,0.2871905863285064,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884820595383644,-2075.0380859375,304.15338134765625,0.7803714275360107,0.1459140479564666,0.1324938535690307,293.58966064453125,297.1499938964844,293.1499938964844,0.00689068576321,-506.8672180175781,299.9016418457031,0.5376865267753601,0.050000000745058,0.0483374297618866,293.1647033691406,297.1499938964844,293.1499938964844,0.1798085421323776,-2849.869873046875,304.1492614746094,0.94766503572464,0.2598747611045837,0.1820272803306579,293.2050476074219,297.1499938964844,293.1499938964844,0.2258030325174331,-4613.228515625,304.1873779296875,0.9990000128746032,0.348111093044281,0.2937909662723541,293.2250671386719,297.1499938964844,293.1499938964844,0.011275784112513,-3264.79443359375,302.9813537597656,0.5376865267753601,0.050000000745058,0.2292919605970382,291.2043151855469,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2034912109375,1.0,0.2230185270309448,0.8021097779273987,0.8021097779273987,1.0,1.0,-1.0632309913635254,0.4405469596385956,0.6226840019226074,0.2171355634927749,0.0,0.0,0.2741578221321106,32.31809616088867,28.0,-2.941150188446045,-6569.9892578125,126.66444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093688964844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.80078125,18000.0,0.0,0.0,0.1899298876523971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951236128807068,0.1951279938220977,-4.391104994283523e-06,0.0,0.0001927546836668,0.0,0.0,8.036352157592773,0.0,0.0,0.0,0.2860569059848785,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884820595383644,-2075.0380859375,304.15338134765625,0.7803714275360107,0.1459140479564666,0.1324938535690307,293.58966064453125,297.1499938964844,293.1499938964844,0.00689068576321,-506.8672180175781,299.9016418457031,0.5376865267753601,0.050000000745058,0.0483374297618866,293.1647033691406,297.1499938964844,293.1499938964844,0.1798085421323776,-2849.869873046875,304.1492614746094,0.94766503572464,0.2598747611045837,0.1820272803306579,293.2050476074219,297.1499938964844,293.1499938964844,0.2258030325174331,-4613.228515625,304.1873779296875,0.9990000128746032,0.348111093044281,0.2937909662723541,293.2250671386719,297.1499938964844,293.1499938964844,0.011275784112513,-3264.79443359375,302.9813537597656,0.5376865267753601,0.050000000745058,0.2292919605970382,291.2043151855469,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2034912109375,1.0,0.2230185270309448,0.8021097779273987,0.8021097779273987,1.0,1.0,-1.0632309913635254,0.4405469596385956,0.6226840019226074,0.2171355634927749,0.0,0.0,0.2741578221321106,32.31809616088867,28.0,-2.941150188446045,-6569.9892578125,126.66444396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5093688964844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.80078125,18000.0,0.0,0.0,0.1899298876523971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951236128807068,0.1951279938220977,-4.391104994283523e-06,0.0,0.0001927546836668,0.0,0.0,8.036352157592773,0.0,0.0,0.0,0.2860569059848785,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871927663683891,-2051.0341796875,304.15435791015625,0.7808781862258911,0.1442959606647491,0.1308783143758773,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122443579137,-497.033935546875,299.7312927246094,0.5407228469848633,0.050000000745058,0.0483120158314704,293.16192626953125,297.1499938964844,293.1499938964844,0.1803282648324966,-2856.60986328125,304.148681640625,0.953260600566864,0.2600806355476379,0.1823623478412628,293.1819152832031,297.1499938964844,293.1499938964844,0.2217158377170562,-4548.7470703125,304.1815490722656,0.9990000128746032,0.3514219522476196,0.2896568179130554,293.2252197265625,297.1499938964844,293.1499938964844,0.011222337372601,-3257.560791015625,302.9543151855469,0.5407228469848633,0.050000000745058,0.22917141020298,291.197265625,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844970703125,291.1960754394531,1.0,0.2212898582220077,0.8020050525665283,0.8020050525665283,1.0,1.0,-1.0565545558929443,0.4371868968009949,0.6193675994873047,0.2165961414575576,0.0,0.0,0.2682816684246063,31.61069297790528,46.0,-9.994149208068848,-6494.66162109375,123.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221618652344,305.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.767578125,18000.0,0.0,0.0,0.1871360540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190525621175766,0.1905300021171569,-4.379994607006665e-06,0.0,0.0001899193157441,0.0,0.0,7.81552267074585,0.0,0.0,0.0,0.2851614654064178,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871927663683891,-2051.0341796875,304.15435791015625,0.7808781862258911,0.1442959606647491,0.1308783143758773,293.5954895019531,297.1499938964844,293.1499938964844,0.0067122443579137,-497.033935546875,299.7312927246094,0.5407228469848633,0.050000000745058,0.0483120158314704,293.16192626953125,297.1499938964844,293.1499938964844,0.1803282648324966,-2856.60986328125,304.148681640625,0.953260600566864,0.2600806355476379,0.1823623478412628,293.1819152832031,297.1499938964844,293.1499938964844,0.2217158377170562,-4548.7470703125,304.1815490722656,0.9990000128746032,0.3514219522476196,0.2896568179130554,293.2252197265625,297.1499938964844,293.1499938964844,0.011222337372601,-3257.560791015625,302.9543151855469,0.5407228469848633,0.050000000745058,0.22917141020298,291.197265625,291.1499938964844,273.1663818359375,270.1187744140625,285.07769775390625,293.4844970703125,291.1960754394531,1.0,0.2212898582220077,0.8020050525665283,0.8020050525665283,1.0,1.0,-1.0565545558929443,0.4371868968009949,0.6193675994873047,0.2165961414575576,0.0,0.0,0.2682816684246063,31.61069297790528,46.0,-9.994149208068848,-6494.66162109375,123.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6221618652344,305.4830627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.767578125,18000.0,0.0,0.0,0.1871360540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.190525621175766,0.1905300021171569,-4.379994607006665e-06,0.0,0.0001899193157441,0.0,0.0,7.81552267074585,0.0,0.0,0.0,0.2851614654064178,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866666734218597,-2041.692138671875,304.1537475585937,0.7671624422073364,0.1433539092540741,0.1300296932458877,293.601318359375,297.1499938964844,293.1499938964844,0.0065588061697781,-488.8333435058594,299.552734375,0.5310144424438477,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1802349537611007,-2855.6474609375,304.1492919921875,0.936111867427826,0.2590653300285339,0.1819295287132263,293.1791687011719,297.1499938964844,293.1499938964844,0.2341224104166031,-4759.935546875,304.1496887207031,0.9990000128746032,0.3512394428253174,0.3032661080360412,293.22576904296875,297.1499938964844,293.1499938964844,0.0112220672890543,-3261.909912109375,302.9244079589844,0.5310144424438477,0.050000000745058,0.2295749634504318,291.1732788085937,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4916076660156,291.16827392578125,1.0,0.2273110598325729,0.8019188046455383,0.8019188046455383,1.0,1.0,-1.071926474571228,0.4443806409835815,0.6275457739830017,0.2192248851060867,0.0,0.0,0.2663513720035553,33.94390106201172,49.0,-39.485347747802734,-6495.42333984375,131.79608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1841094195842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878996938467025,0.1879040598869323,-4.3717827793443576e-06,0.0,0.000186847653822,0.0,0.0,7.687038898468018,0.0,0.0,0.0,0.2846326231956482,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866666734218597,-2041.692138671875,304.1537475585937,0.7671624422073364,0.1433539092540741,0.1300296932458877,293.601318359375,297.1499938964844,293.1499938964844,0.0065588061697781,-488.8333435058594,299.552734375,0.5310144424438477,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1802349537611007,-2855.6474609375,304.1492919921875,0.936111867427826,0.2590653300285339,0.1819295287132263,293.1791687011719,297.1499938964844,293.1499938964844,0.2341224104166031,-4759.935546875,304.1496887207031,0.9990000128746032,0.3512394428253174,0.3032661080360412,293.22576904296875,297.1499938964844,293.1499938964844,0.0112220672890543,-3261.909912109375,302.9244079589844,0.5310144424438477,0.050000000745058,0.2295749634504318,291.1732788085937,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4916076660156,291.16827392578125,1.0,0.2273110598325729,0.8019188046455383,0.8019188046455383,1.0,1.0,-1.071926474571228,0.4443806409835815,0.6275457739830017,0.2192248851060867,0.0,0.0,0.2663513720035553,33.94390106201172,49.0,-39.485347747802734,-6495.42333984375,131.79608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,305.461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.28515625,18000.0,0.0,0.0,0.1841094195842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878996938467025,0.1879040598869323,-4.3717827793443576e-06,0.0,0.000186847653822,0.0,0.0,7.687038898468018,0.0,0.0,0.0,0.2846326231956482,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864213332533836,-2037.6929931640625,304.1529235839844,0.7535949945449829,0.1428130567073822,0.1294544786214828,293.6070251464844,297.1499938964844,293.1499938964844,0.0064128972589969,-481.0099182128906,299.3680114746094,0.5209683179855347,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1795892715454101,-2847.664306640625,304.150634765625,0.9162712097167968,0.2574762403964996,0.1809419244527816,293.2060546875,297.1499938964844,293.1499938964844,0.2490160018205642,-5006.50927734375,304.1253662109375,0.9990000128746032,0.345095694065094,0.3187474012374878,293.22705078125,297.1499938964844,293.1499938964844,0.0112310694530606,-3268.719970703125,302.8912353515625,0.5209683179855347,0.050000000745058,0.2300564050674438,291.13885498046875,291.1499938964844,273.2454833984375,270.1935729980469,285.1129150390625,293.5417785644531,291.1373596191406,1.0,0.2332884073257446,0.8018326163291931,0.8018326163291931,1.0,1.0,-1.0893350839614868,0.4525268673896789,0.6368082165718079,0.2222539633512497,0.0,0.0,0.270521879196167,36.72099304199219,52.0,-34.08345031738281,-6574.984375,141.4086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543334960937,305.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.85546875,18000.0,0.0,0.0,0.1813617795705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902565658092498,0.1902609318494796,-4.372425792098511e-06,0.0,0.0001840591430664,0.0,0.0,7.79072380065918,0.0,0.0,0.0,0.2849863171577453,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864213332533836,-2037.6929931640625,304.1529235839844,0.7535949945449829,0.1428130567073822,0.1294544786214828,293.6070251464844,297.1499938964844,293.1499938964844,0.0064128972589969,-481.0099182128906,299.3680114746094,0.5209683179855347,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1795892715454101,-2847.664306640625,304.150634765625,0.9162712097167968,0.2574762403964996,0.1809419244527816,293.2060546875,297.1499938964844,293.1499938964844,0.2490160018205642,-5006.50927734375,304.1253662109375,0.9990000128746032,0.345095694065094,0.3187474012374878,293.22705078125,297.1499938964844,293.1499938964844,0.0112310694530606,-3268.719970703125,302.8912353515625,0.5209683179855347,0.050000000745058,0.2300564050674438,291.13885498046875,291.1499938964844,273.2454833984375,270.1935729980469,285.1129150390625,293.5417785644531,291.1373596191406,1.0,0.2332884073257446,0.8018326163291931,0.8018326163291931,1.0,1.0,-1.0893350839614868,0.4525268673896789,0.6368082165718079,0.2222539633512497,0.0,0.0,0.270521879196167,36.72099304199219,52.0,-34.08345031738281,-6574.984375,141.4086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543334960937,305.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.85546875,18000.0,0.0,0.0,0.1813617795705795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902565658092498,0.1902609318494796,-4.372425792098511e-06,0.0,0.0001840591430664,0.0,0.0,7.79072380065918,0.0,0.0,0.0,0.2849863171577453,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865854173898696,-2040.9193115234373,304.1520690917969,0.7479064464569092,0.1431477814912796,0.129617303609848,293.6098937988281,297.1499938964844,293.1499938964844,0.0063371225260198,-476.65924072265625,299.27899169921875,0.5161667466163635,0.050000000745058,0.0485531948506832,293.1755065917969,297.1499938964844,293.1499938964844,0.1789281815290451,-2839.174072265625,304.1517028808594,0.9066566228866576,0.2564035952091217,0.1803161948919296,293.2254333496094,297.1499938964844,293.1499938964844,0.2551696300506592,-5105.72119140625,304.1188049316406,0.9987557530403136,0.3405824303627014,0.3250448107719421,293.2279052734375,297.1499938964844,293.1499938964844,0.0112254731357097,-3269.334716796875,302.8750305175781,0.5161667466163635,0.050000000745058,0.2303154468536377,291.1334533691406,291.1499938964844,273.26519775390625,270.2121887207031,285.13214111328125,293.5734558105469,291.1325988769531,1.0,0.2363004088401794,0.8017894625663757,0.8017894625663757,1.0,1.0,-1.0968083143234253,0.4560054540634155,0.640802800655365,0.2236184179782867,0.0,0.0,0.2721809446811676,38.19502258300781,52.0,-23.882776260375977,-6607.6025390625,146.13369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7464294433594,305.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.845703125,18000.0,0.0,0.0,0.180237665772438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915782690048217,0.1915826350450515,-4.375042408355512e-06,0.0,0.0001829183165682,0.0,0.0,7.852900981903076,0.0,0.0,0.0,0.2852266132831573,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.086908109486103,-2046.99658203125,304.151123046875,0.7396403551101685,0.143444150686264,0.1300336420536041,293.6126708984375,297.1499938964844,293.1499938964844,0.0062649874016642,-472.37786865234375,299.1919860839844,0.5090324282646179,0.050000000745058,0.0486433617770671,293.1780090332031,297.1499938964844,293.1499938964844,0.1781522929668426,-2829.13818359375,304.1528015136719,0.8935900926589966,0.2555856108665466,0.1796933859586715,293.2409973144531,297.1499938964844,293.1499938964844,0.251678317785263,-5046.77685546875,304.1307678222656,0.9857341051101683,0.3365609347820282,0.3210791945457458,293.22869873046875,297.1499938964844,293.1499938964844,0.0112264184281229,-3270.55419921875,302.85943603515625,0.5090324282646179,0.050000000745058,0.2307431548833847,291.13433837890625,291.1499938964844,273.28485107421875,270.2307434082031,285.1532287597656,293.58502197265625,291.1364440917969,1.0,0.2390269190073013,0.801574170589447,0.801574170589447,1.0,1.0,-1.0923378467559814,0.4537377059459686,0.6386001706123352,0.2232385575771331,0.0,0.0,0.2732083201408386,40.43453979492188,55.0,-1.4058175086975098,-6609.59423828125,149.10467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7251281738281,305.5197448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.060546875,18000.0,0.0,0.0,0.1792776435613632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926842033863067,0.1926885694265365,-4.377709501568461e-06,0.0,0.0001819440221879,0.0,0.0,7.905865669250488,0.0,0.0,0.0,0.2854362428188324,4.0,0.0,1.0
