time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868043005466461,-2044.750244140625,304.1509704589844,0.7256097793579102,0.1431133300065994,0.1301181316375732,293.6183776855469,297.1499938964844,293.1499938964844,0.0061106816865503,-462.7397766113281,299.0246276855469,0.4981532096862793,0.050000000745058,0.0488056950271129,293.1778869628906,297.1499938964844,293.1499938964844,0.1771363168954849,-2815.872802734375,304.15350341796875,0.8738096952438354,0.2548965215682983,0.1791540831327438,293.2549743652344,297.1499938964844,293.1499938964844,0.2463629990816116,-4957.10498046875,304.1457214355469,0.9613082408905028,0.331386387348175,0.3155686259269714,293.2304382324219,297.1499938964844,293.1499938964844,0.0112026454880833,-3266.73193359375,302.8296203613281,0.4981532096862793,0.050000000745058,0.2315132170915603,291.1572265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.5926513671875,291.1585998535156,1.0,0.2441347390413284,0.8011435270309448,0.8011435270309448,1.0,1.0,-1.0862959623336792,0.4506083726882934,0.6356876492500305,0.2228521108627319,0.0,0.0,0.2706193625926971,44.4888916015625,58.0,17.735151290893555,-6558.3134765625,154.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665344238281,305.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.494140625,18000.0,0.0,0.0,0.1776782274246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917098760604858,0.1917142570018768,-4.379091478767805e-06,0.0,0.0001803208142518,0.0,0.0,7.865683555603027,0.0,0.0,0.0,0.285311222076416,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868043005466461,-2044.750244140625,304.1509704589844,0.7256097793579102,0.1431133300065994,0.1301181316375732,293.6183776855469,297.1499938964844,293.1499938964844,0.0061106816865503,-462.7397766113281,299.0246276855469,0.4981532096862793,0.050000000745058,0.0488056950271129,293.1778869628906,297.1499938964844,293.1499938964844,0.1771363168954849,-2815.872802734375,304.15350341796875,0.8738096952438354,0.2548965215682983,0.1791540831327438,293.2549743652344,297.1499938964844,293.1499938964844,0.2463629990816116,-4957.10498046875,304.1457214355469,0.9613082408905028,0.331386387348175,0.3155686259269714,293.2304382324219,297.1499938964844,293.1499938964844,0.0112026454880833,-3266.73193359375,302.8296203613281,0.4981532096862793,0.050000000745058,0.2315132170915603,291.1572265625,291.1499938964844,273.3240966796875,270.2676696777344,285.1856994628906,293.5926513671875,291.1585998535156,1.0,0.2441347390413284,0.8011435270309448,0.8011435270309448,1.0,1.0,-1.0862959623336792,0.4506083726882934,0.6356876492500305,0.2228521108627319,0.0,0.0,0.2706193625926971,44.4888916015625,58.0,17.735151290893555,-6558.3134765625,154.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665344238281,305.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.494140625,18000.0,0.0,0.0,0.1776782274246215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917098760604858,0.1917142570018768,-4.379091478767805e-06,0.0,0.0001803208142518,0.0,0.0,7.865683555603027,0.0,0.0,0.0,0.285311222076416,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864086747169494,-2037.2706298828125,304.1513061523437,0.7132086753845215,0.1424379646778106,0.1296922266483307,293.6239929199219,297.1499938964844,293.1499938964844,0.0059594078920781,-453.3854675292969,298.8491516113281,0.4897376000881195,0.050000000745058,0.0489536486566066,293.1763000488281,297.1499938964844,293.1499938964844,0.1768033057451248,-2811.687744140625,304.15289306640625,0.8587977886199951,0.2545083463191986,0.1789702177047729,293.258544921875,297.1499938964844,293.1499938964844,0.2432156652212143,-4904.740234375,304.1522521972656,0.9398403167724608,0.3279917538166046,0.3122096657752991,293.2322692871094,297.1499938964844,293.1499938964844,0.0111873177811503,-3265.9951171875,302.7973022460937,0.4897376000881195,0.050000000745058,0.2322150319814682,291.16314697265625,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.6033020019531,291.16357421875,1.0,0.2489027827978134,0.8007128834724426,0.8007128834724426,1.0,1.0,-1.0825520753860474,0.4485728442668915,0.6339792609214783,0.2228228449821472,0.0,0.0,0.268393874168396,48.20567321777344,61.0,9.947691917419434,-6497.5224609375,160.77430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099548339844,305.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1762934029102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899340152740478,0.1899383813142776,-4.375679054646753e-06,0.0,0.0001789153902791,0.0,0.0,7.782271862030029,0.0,0.0,0.0,0.2849912047386169,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864086747169494,-2037.2706298828125,304.1513061523437,0.7132086753845215,0.1424379646778106,0.1296922266483307,293.6239929199219,297.1499938964844,293.1499938964844,0.0059594078920781,-453.3854675292969,298.8491516113281,0.4897376000881195,0.050000000745058,0.0489536486566066,293.1763000488281,297.1499938964844,293.1499938964844,0.1768033057451248,-2811.687744140625,304.15289306640625,0.8587977886199951,0.2545083463191986,0.1789702177047729,293.258544921875,297.1499938964844,293.1499938964844,0.2432156652212143,-4904.740234375,304.1522521972656,0.9398403167724608,0.3279917538166046,0.3122096657752991,293.2322692871094,297.1499938964844,293.1499938964844,0.0111873177811503,-3265.9951171875,302.7973022460937,0.4897376000881195,0.050000000745058,0.2322150319814682,291.16314697265625,291.1499938964844,273.3632202148437,270.3043212890625,285.2173156738281,293.6033020019531,291.16357421875,1.0,0.2489027827978134,0.8007128834724426,0.8007128834724426,1.0,1.0,-1.0825520753860474,0.4485728442668915,0.6339792609214783,0.2228228449821472,0.0,0.0,0.268393874168396,48.20567321777344,61.0,9.947691917419434,-6497.5224609375,160.77430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6099548339844,305.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1762934029102325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899340152740478,0.1899383813142776,-4.375679054646753e-06,0.0,0.0001789153902791,0.0,0.0,7.782271862030029,0.0,0.0,0.0,0.2849912047386169,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859719365835189,-2029.0799560546875,304.1515808105469,0.7014454007148743,0.1417297422885894,0.1291907578706741,293.62939453125,297.1499938964844,293.1499938964844,0.0058089345693588,-443.9403076171875,298.6710510253906,0.4824199676513672,0.050000000745058,0.0490941368043422,293.1749267578125,297.1499938964844,293.1499938964844,0.1765491366386413,-2808.52197265625,304.15234375,0.846390426158905,0.2541196346282959,0.1788074821233749,293.2584228515625,297.1499938964844,293.1499938964844,0.2408019751310348,-4865.09521484375,304.15545654296875,0.9210056662559508,0.3252646625041961,0.3096653521060943,293.2340087890625,297.1499938964844,293.1499938964844,0.0111711015924811,-3265.36474609375,302.7642517089844,0.4824199676513672,0.050000000745058,0.2328814417123794,291.16571044921875,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,293.6111145019531,291.16571044921875,1.0,0.2534123957157135,0.8005463480949402,0.8005463480949402,1.0,1.0,-1.07966947555542,0.4469676911830902,0.6327017545700073,0.2229605168104171,0.0,0.0,0.2660836577415466,51.743595123291016,49.0,3.993517398834229,-6442.35009765625,166.4629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,305.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.537109375,18000.0,0.0,0.0,0.1750816255807876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882640123367309,0.1882683783769607,-4.372162948129699e-06,0.0,0.0001776855933712,0.0,0.0,7.703528881072998,0.0,0.0,0.0,0.2846776247024536,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859719365835189,-2029.0799560546875,304.1515808105469,0.7014454007148743,0.1417297422885894,0.1291907578706741,293.62939453125,297.1499938964844,293.1499938964844,0.0058089345693588,-443.9403076171875,298.6710510253906,0.4824199676513672,0.050000000745058,0.0490941368043422,293.1749267578125,297.1499938964844,293.1499938964844,0.1765491366386413,-2808.52197265625,304.15234375,0.846390426158905,0.2541196346282959,0.1788074821233749,293.2584228515625,297.1499938964844,293.1499938964844,0.2408019751310348,-4865.09521484375,304.15545654296875,0.9210056662559508,0.3252646625041961,0.3096653521060943,293.2340087890625,297.1499938964844,293.1499938964844,0.0111711015924811,-3265.36474609375,302.7642517089844,0.4824199676513672,0.050000000745058,0.2328814417123794,291.16571044921875,291.1499938964844,273.4022521972656,270.3406677246094,285.2457580566406,293.6111145019531,291.16571044921875,1.0,0.2534123957157135,0.8005463480949402,0.8005463480949402,1.0,1.0,-1.07966947555542,0.4469676911830902,0.6327017545700073,0.2229605168104171,0.0,0.0,0.2660836577415466,51.743595123291016,49.0,3.993517398834229,-6442.35009765625,166.4629669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577697753906,305.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.537109375,18000.0,0.0,0.0,0.1750816255807876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882640123367309,0.1882683783769607,-4.372162948129699e-06,0.0,0.0001776855933712,0.0,0.0,7.703528881072998,0.0,0.0,0.0,0.2846776247024536,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856691747903823,-2023.4281005859373,304.1517944335937,0.6998932361602783,0.1413209587335586,0.128826767206192,293.63250732421875,297.1499938964844,293.1499938964844,0.0057102902792394,-437.6337890625,298.56304931640625,0.4818327724933624,0.050000000745058,0.0491056330502033,293.17413330078125,297.1499938964844,293.1499938964844,0.176358088850975,-2806.123291015625,304.1521911621094,0.8452321290969849,0.2538995444774627,0.1786539554595947,293.2575988769531,297.1499938964844,293.1499938964844,0.239459827542305,-4843.21533203125,304.1566772460937,0.918146550655365,0.323778748512268,0.3082390129566192,293.2350158691406,297.1499938964844,293.1499938964844,0.0111371790990233,-3260.521484375,302.7441101074219,0.4818327724933624,0.050000000745058,0.2329359799623489,291.1655578613281,291.1499938964844,273.4256286621094,270.3623046875,285.26318359375,293.6153564453125,291.16558837890625,1.0,0.253156453371048,0.8004463911056519,0.8004463911056519,1.0,1.0,-1.077416181564331,0.4457499086856842,0.6316663026809692,0.2229792326688766,0.0,0.0,0.2648548483848572,52.01762771606445,49.0,2.049349069595337,-6410.19140625,166.32054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5289611816406,305.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1744260489940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873402744531631,0.1873446404933929,-4.370079750515288e-06,0.0,0.0001770202652551,0.0,0.0,7.659833908081055,0.0,0.0,0.0,0.284502625465393,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.0854449495673179,-2019.235595703125,304.1519470214844,0.7010917067527771,0.1410427093505859,0.1285627335309982,293.63446044921875,297.1499938964844,293.1499938964844,0.0056408168748021,-433.1228332519531,298.4911804199219,0.4830062091350555,0.050000000745058,0.049082688987255,293.1734619140625,297.1499938964844,293.1499938964844,0.1762157976627349,-2804.320068359375,304.1521301269531,0.8469275832176208,0.2537865340709686,0.1785460859537124,293.2568664550781,297.1499938964844,293.1499938964844,0.2385627776384353,-4828.6142578125,304.1573486328125,0.9195088148117064,0.3228330910205841,0.3073045909404754,293.2356262207031,297.1499938964844,293.1499938964844,0.0111035918816924,-3255.132568359375,302.7308044433594,0.4830062091350555,0.050000000745058,0.232827141880989,291.1659851074219,291.1499938964844,273.441162109375,270.3766784667969,285.2733459472656,293.6153869628906,291.1661376953125,1.0,0.2520599067211151,0.800379753112793,0.800379753112793,1.0,1.0,-1.0756902694702148,0.4448303580284118,0.6308599710464478,0.2229606658220291,0.0,0.0,0.2639600038528442,51.42278289794922,37.0,1.957176923751831,-6389.18017578125,164.7385711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510986328125,305.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96484375,18000.0,0.0,0.0,0.1740142554044723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867309361696243,0.1867353022098541,-4.3687778088497e-06,0.0,0.0001766023488016,0.0,0.0,7.631170749664307,0.0,0.0,0.0,0.2843874394893646,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851114317774772,-2013.002197265625,304.1521911621094,0.7045041918754578,0.1406211107969284,0.1281670331954956,293.6368103027344,297.1499938964844,293.1499938964844,0.0055518937297165,-427.2891540527344,298.4012451171875,0.4858271479606628,0.050000000745058,0.049027893692255,293.1724548339844,297.1499938964844,293.1499938964844,0.1760508120059967,-2802.234130859375,304.15203857421875,0.8513275384902954,0.2536864578723907,0.1784197837114334,293.2557678222656,297.1499938964844,293.1499938964844,0.2374560087919235,-4810.63671875,304.15802001953125,0.9241847395896912,0.3216929733753204,0.3061538934707641,293.2362976074219,297.1499938964844,293.1499938964844,0.0110531710088253,-3246.75341796875,302.7142944335937,0.4858271479606628,0.050000000745058,0.2325672209262848,291.1664733886719,291.1499938964844,273.4606018066406,270.39453125,285.2847900390625,293.6125183105469,291.1664733886719,1.0,0.2497690916061401,0.800296425819397,0.800296425819397,1.0,1.0,-1.0733052492141724,0.4435707628726959,0.629734456539154,0.2229074388742447,0.0,0.0,0.2628109753131866,50.01554489135742,37.0,1.2437539100646973,-6361.97412109375,161.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.216796875,18000.0,0.0,0.0,0.1735235154628753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859143823385238,0.1859187483787536,-4.367108431324596e-06,0.0,0.0001761043095029,0.0,0.0,7.592934608459473,0.0,0.0,0.0,0.2842358946800232,4.0,0.0,1.0
737160,293.17529296875,297.1499938964844,293.1499938964844,0.0847145989537239,-2005.591796875,304.15252685546875,0.7098744511604309,0.1401596963405609,0.1276941150426864,293.6390380859375,297.1499938964844,293.1499938964844,0.0054608141072094,-421.2489318847656,298.3111267089844,0.4900077581405639,0.050000000745058,0.0489486716687679,293.1712951660156,297.1499938964844,293.1499938964844,0.175904780626297,-2800.393798828125,304.1519470214844,0.8582152724266052,0.2536318898200989,0.1783070415258407,293.2545471191406,297.1499938964844,293.1499938964844,0.2363647222518921,-4792.939453125,304.1585388183594,0.9320167303085328,0.3205951750278473,0.3050205707550049,293.23687744140625,297.1499938964844,293.1499938964844,0.0109950602054595,-3236.850341796875,302.6978759765625,0.4900077581405639,0.050000000745058,0.2321914136409759,291.16668701171875,291.1499938964844,273.4800109863281,270.4122619628906,285.29669189453125,293.60992431640625,291.1667785644531,1.0,0.2465903908014297,0.8002085089683533,0.8002085089683533,1.0,1.0,-1.0706959962844849,0.4422026872634887,0.6284933686256409,0.2228236496448516,0.0,0.0,0.2616757452487945,47.98733139038086,25.0,1.1552709341049194,-6334.83349609375,157.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,305.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.23828125,18000.0,0.0,0.0,0.1730528175830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851029098033905,0.1851072758436203,-4.365403128758771e-06,0.0,0.0001756266137817,0.0,0.0,7.554910182952881,0.0,0.0,0.0,0.2840848863124847,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838239565491676,-1988.9691162109373,304.1531677246094,0.7256441712379456,0.1392174214124679,0.1266460120677948,293.64306640625,297.1499938964844,293.1499938964844,0.0052746585570275,-408.6869812011719,298.1314697265625,0.5027807950973511,0.050000000745058,0.0487327575683593,293.1685791015625,297.1499938964844,293.1499938964844,0.1756489872932434,-2797.157958984375,304.1517028808594,0.8801882863044739,0.2536417245864868,0.1781271696090698,293.25177001953125,297.1499938964844,293.1499938964844,0.2341962307691574,-4757.78759765625,304.1593017578125,0.9565623998641968,0.3185078799724579,0.302805483341217,293.2377319335937,297.1499938964844,293.1499938964844,0.0108604133129119,-3213.12939453125,302.66571044921875,0.5027807950973511,0.050000000745058,0.2311672270298004,291.1683654785156,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048583984375,291.1686096191406,1.0,0.2380013763904571,0.8000326752662659,0.8000326752662659,1.0,1.0,-1.065075397491455,0.4392723739147186,0.6258031129837036,0.2226027697324752,0.0,0.0,0.2591287195682525,42.47163772583008,25.0,2.3697783946990967,-6279.16845703125,145.51942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1721483170986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833703517913818,0.1833747029304504,-4.361912488093367e-06,0.0,0.0001747086644172,0.0,0.0,7.474148273468018,0.0,0.0,0.0,0.2837646007537842,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838239565491676,-1988.9691162109373,304.1531677246094,0.7256441712379456,0.1392174214124679,0.1266460120677948,293.64306640625,297.1499938964844,293.1499938964844,0.0052746585570275,-408.6869812011719,298.1314697265625,0.5027807950973511,0.050000000745058,0.0487327575683593,293.1685791015625,297.1499938964844,293.1499938964844,0.1756489872932434,-2797.157958984375,304.1517028808594,0.8801882863044739,0.2536417245864868,0.1781271696090698,293.25177001953125,297.1499938964844,293.1499938964844,0.2341962307691574,-4757.78759765625,304.1593017578125,0.9565623998641968,0.3185078799724579,0.302805483341217,293.2377319335937,297.1499938964844,293.1499938964844,0.0108604133129119,-3213.12939453125,302.66571044921875,0.5027807950973511,0.050000000745058,0.2311672270298004,291.1683654785156,291.1499938964844,273.5187683105469,270.44744873046875,285.3211669921875,293.6048583984375,291.1686096191406,1.0,0.2380013763904571,0.8000326752662659,0.8000326752662659,1.0,1.0,-1.065075397491455,0.4392723739147186,0.6258031129837036,0.2226027697324752,0.0,0.0,0.2591287195682525,42.47163772583008,25.0,2.3697783946990967,-6279.16845703125,145.51942443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43963623046875,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.1721483170986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833703517913818,0.1833747029304504,-4.361912488093367e-06,0.0,0.0001747086644172,0.0,0.0,7.474148273468018,0.0,0.0,0.0,0.2837646007537842,4.0,0.0,1.0
737340,293.17803955078125,297.1499938964844,293.1499938964844,0.0829756036400795,-1973.19091796875,304.15350341796875,0.7390173077583313,0.1382842659950256,0.1256510466337204,293.6466064453125,297.1499938964844,293.1499938964844,0.0050995019264519,-396.67578125,297.9516906738281,0.5148584246635437,0.050000000745058,0.0485690124332904,293.1658935546875,297.1499938964844,293.1499938964844,0.1755279898643493,-2795.664794921875,304.1513366699219,0.9005014896392822,0.2537152171134949,0.1780555546283722,293.24884033203125,297.1499938964844,293.1499938964844,0.2321753948926925,-4725.10986328125,304.1595458984375,0.9759564399719238,0.3165209293365478,0.3007510304450989,293.2383117675781,297.1499938964844,293.1499938964844,0.0107462750747799,-3193.1083984375,302.6339416503906,0.5148584246635437,0.050000000745058,0.2303904891014099,291.1698913574219,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.60015869140625,291.1698913574219,1.0,0.2315897494554519,0.7998569011688232,0.7998569011688232,1.0,1.0,-1.0602002143859863,0.4366993010044098,0.6235008835792542,0.2224902510643005,0.0,0.0,0.2563538253307342,38.28523254394531,25.0,1.4154183864593506,-6223.4990234375,136.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1712525784969329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814335286617279,0.1814378798007965,-4.358029855211498e-06,0.0,0.0001737996062729,0.0,0.0,7.384172439575195,0.0,0.0,0.0,0.2834097743034363,4.0,0.0,1.0
737400,293.17803955078125,297.1499938964844,293.1499938964844,0.0829756036400795,-1973.19091796875,304.15350341796875,0.7390173077583313,0.1382842659950256,0.1256510466337204,293.6466064453125,297.1499938964844,293.1499938964844,0.0050995019264519,-396.67578125,297.9516906738281,0.5148584246635437,0.050000000745058,0.0485690124332904,293.1658935546875,297.1499938964844,293.1499938964844,0.1755279898643493,-2795.664794921875,304.1513366699219,0.9005014896392822,0.2537152171134949,0.1780555546283722,293.24884033203125,297.1499938964844,293.1499938964844,0.2321753948926925,-4725.10986328125,304.1595458984375,0.9759564399719238,0.3165209293365478,0.3007510304450989,293.2383117675781,297.1499938964844,293.1499938964844,0.0107462750747799,-3193.1083984375,302.6339416503906,0.5148584246635437,0.050000000745058,0.2303904891014099,291.1698913574219,291.1499938964844,273.55743408203125,270.4821472167969,285.3450622558594,293.60015869140625,291.1698913574219,1.0,0.2315897494554519,0.7998569011688232,0.7998569011688232,1.0,1.0,-1.0602002143859863,0.4366993010044098,0.6235008835792542,0.2224902510643005,0.0,0.0,0.2563538253307342,38.28523254394531,25.0,1.4154183864593506,-6223.4990234375,136.67881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.529296875,18000.0,0.0,0.0,0.1712525784969329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814335286617279,0.1814378798007965,-4.358029855211498e-06,0.0,0.0001737996062729,0.0,0.0,7.384172439575195,0.0,0.0,0.0,0.2834097743034363,4.0,0.0,1.0
737460,293.1790771484375,297.1499938964844,293.1499938964844,0.0821764841675758,-1958.384033203125,304.1536560058594,0.7500883340835571,0.1373600661754608,0.1247064247727394,293.6497497558594,297.1499938964844,293.1499938964844,0.0049331341870129,-385.1091613769531,297.77105712890625,0.5255164504051208,0.050000000745058,0.0484507381916046,293.16375732421875,297.1499938964844,293.1499938964844,0.1754496246576309,-2794.718505859375,304.1510314941406,0.9185534119606018,0.2537479698657989,0.1779991239309311,293.2460021972656,297.1499938964844,293.1499938964844,0.2302805781364441,-4694.51220703125,304.1595153808594,0.9896153211593628,0.3145923316478729,0.2988036572933197,293.2388000488281,297.1499938964844,293.1499938964844,0.010649912059307,-3176.4677734375,302.6020812988281,0.5255164504051208,0.050000000745058,0.2298294454813003,291.169921875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5961608886719,291.169921875,1.0,0.2266192585229873,0.7997208833694458,0.7997208833694458,1.0,1.0,-1.0558459758758545,0.4343781769275665,0.6214677691459656,0.2224602103233337,0.0,0.0,0.2536917626857757,35.25613021850586,25.0,0.4047660529613495,-6172.17529296875,130.12416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1703340858221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795653700828552,0.1795697212219238,-4.354100383352488e-06,0.0,0.0001728674396872,0.0,0.0,7.297358512878418,0.0,0.0,0.0,0.2830647826194763,4.0,0.0,1.0
737520,293.1790771484375,297.1499938964844,293.1499938964844,0.0821764841675758,-1958.384033203125,304.1536560058594,0.7500883340835571,0.1373600661754608,0.1247064247727394,293.6497497558594,297.1499938964844,293.1499938964844,0.0049331341870129,-385.1091613769531,297.77105712890625,0.5255164504051208,0.050000000745058,0.0484507381916046,293.16375732421875,297.1499938964844,293.1499938964844,0.1754496246576309,-2794.718505859375,304.1510314941406,0.9185534119606018,0.2537479698657989,0.1779991239309311,293.2460021972656,297.1499938964844,293.1499938964844,0.2302805781364441,-4694.51220703125,304.1595153808594,0.9896153211593628,0.3145923316478729,0.2988036572933197,293.2388000488281,297.1499938964844,293.1499938964844,0.010649912059307,-3176.4677734375,302.6020812988281,0.5255164504051208,0.050000000745058,0.2298294454813003,291.169921875,291.1499938964844,273.5960388183594,270.51629638671875,285.36865234375,293.5961608886719,291.169921875,1.0,0.2266192585229873,0.7997208833694458,0.7997208833694458,1.0,1.0,-1.0558459758758545,0.4343781769275665,0.6214677691459656,0.2224602103233337,0.0,0.0,0.2536917626857757,35.25613021850586,25.0,0.4047660529613495,-6172.17529296875,130.12416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4053955078125,305.1916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.224609375,18000.0,0.0,0.0,0.1703340858221054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795653700828552,0.1795697212219238,-4.354100383352488e-06,0.0,0.0001728674396872,0.0,0.0,7.297358512878418,0.0,0.0,0.0,0.2830647826194763,4.0,0.0,1.0
737580,293.1799621582031,297.1499938964844,293.1499938964844,0.0814073234796524,-1944.16064453125,304.1537170410156,0.7592243552207947,0.1364450007677078,0.1238004490733146,293.652587890625,297.1499938964844,293.1499938964844,0.0047731990925967,-373.8238220214844,297.5902099609375,0.5347126722335815,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.175364077091217,-2793.659912109375,304.1508178710937,0.934484362602234,0.2537389993667602,0.1779347062110901,293.24322509765625,297.1499938964844,293.1499938964844,0.2283067852258682,-4662.5009765625,304.15966796875,0.9990045428276062,0.3127222061157226,0.2967616617679596,293.2392272949219,297.1499938964844,293.1499938964844,0.0105645973235368,-3161.84228515625,302.570068359375,0.5347126722335815,0.050000000745058,0.2294148951768875,291.1700134277344,291.1499938964844,273.6346130371094,270.5498962402344,285.3921813964844,293.59246826171875,291.1700134277344,1.0,0.2227454036474228,0.7995849251747131,0.7995849251747131,1.0,1.0,-1.0516300201416016,0.4321229457855224,0.6195070743560791,0.2224519401788711,0.0,0.0,0.2510184645652771,33.01065826416016,25.0,0.2603330910205841,-6123.22509765625,125.05663299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,305.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.1693809628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777275502681732,0.1777319014072418,-4.350299150246428e-06,0.0,0.0001719001447781,0.0,0.0,7.212324142456055,0.0,0.0,0.0,0.2827273309230804,4.0,0.0,1.0
737640,293.1799621582031,297.1499938964844,293.1499938964844,0.0814073234796524,-1944.16064453125,304.1537170410156,0.7592243552207947,0.1364450007677078,0.1238004490733146,293.652587890625,297.1499938964844,293.1499938964844,0.0047731990925967,-373.8238220214844,297.5902099609375,0.5347126722335815,0.050000000745058,0.0483633466064929,293.1620788574219,297.1499938964844,293.1499938964844,0.175364077091217,-2793.659912109375,304.1508178710937,0.934484362602234,0.2537389993667602,0.1779347062110901,293.24322509765625,297.1499938964844,293.1499938964844,0.2283067852258682,-4662.5009765625,304.15966796875,0.9990045428276062,0.3127222061157226,0.2967616617679596,293.2392272949219,297.1499938964844,293.1499938964844,0.0105645973235368,-3161.84228515625,302.570068359375,0.5347126722335815,0.050000000745058,0.2294148951768875,291.1700134277344,291.1499938964844,273.6346130371094,270.5498962402344,285.3921813964844,293.59246826171875,291.1700134277344,1.0,0.2227454036474228,0.7995849251747131,0.7995849251747131,1.0,1.0,-1.0516300201416016,0.4321229457855224,0.6195070743560791,0.2224519401788711,0.0,0.0,0.2510184645652771,33.01065826416016,25.0,0.2603330910205841,-6123.22509765625,125.05663299560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3998413085937,305.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.087890625,18000.0,0.0,0.0,0.1693809628486633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777275502681732,0.1777319014072418,-4.350299150246428e-06,0.0,0.0001719001447781,0.0,0.0,7.212324142456055,0.0,0.0,0.0,0.2827273309230804,4.0,0.0,1.0
737700,293.18048095703125,297.1499938964844,293.1499938964844,0.081022061407566,-1937.0279541015625,304.1537475585937,0.7620813250541687,0.1359628289937973,0.1233567595481872,293.6539001464844,297.1499938964844,293.1499938964844,0.0046960609033703,-368.3094482421875,297.50018310546875,0.5378895401954651,0.050000000745058,0.0483357012271881,293.1610717773437,297.1499938964844,293.1499938964844,0.1753269433975219,-2793.185546875,304.1507568359375,0.9398686289787292,0.2537814974784851,0.1779212206602096,293.24072265625,297.1499938964844,293.1499938964844,0.2253026217222213,-4612.50439453125,304.16339111328125,0.9990000128746032,0.3120360374450683,0.2935101985931396,293.23944091796875,297.1499938964844,293.1499938964844,0.0105267381295561,-3155.331298828125,302.5541687011719,0.5378895401954651,0.050000000745058,0.2292837649583816,291.1709289550781,291.1499938964844,273.65386962890625,270.56646728515625,285.4056396484375,293.5887145996094,291.1715087890625,1.0,0.2210705429315567,0.7995169162750244,0.7995169162750244,1.0,1.0,-1.0470035076141355,0.4297889173030853,0.6172146201133728,0.2220884263515472,0.0,0.0,0.2495402097702026,32.266685485839844,25.0,3.4750587940216064,-6093.7490234375,122.60261535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995056152344,305.1615905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.1688852906227111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767827868461609,0.1767871230840683,-4.348419224697864e-06,0.0,0.0001713970996206,0.0,0.0,7.1688313484191895,0.0,0.0,0.0,0.2825548052787781,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805715844035148,-1928.6412353515625,304.1539001464844,0.7642396688461304,0.135381206870079,0.1228610277175903,293.6551513671875,297.1499938964844,293.1499938964844,0.0046191196888685,-362.7312622070313,297.4117126464844,0.5405809283256531,0.050000000745058,0.0483131781220436,293.15966796875,297.1499938964844,293.1499938964844,0.1753157675266266,-2793.00830078125,304.150634765625,0.944462239742279,0.2539207339286804,0.1779693216085434,293.23590087890625,297.1499938964844,293.1499938964844,0.2218171954154968,-4554.703125,304.1672668457031,0.9990000128746032,0.311830073595047,0.2898477911949157,293.2396850585937,297.1499938964844,293.1499938964844,0.0104881497099995,-3148.388427734375,302.53857421875,0.5405809283256531,0.050000000745058,0.2291769087314605,291.1748962402344,291.1499938964844,273.6731262207031,270.5828552246094,285.4175720214844,293.5807189941406,291.176025390625,1.0,0.2195282876491546,0.7994574308395386,0.7994574308395386,1.0,1.0,-1.0419000387191772,0.4272356331348419,0.6146644353866577,0.2216367721557617,0.0,0.0,0.2474919855594635,31.64668273925781,25.0,8.103485107421875,-6059.9228515625,120.27749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.401611328125,305.1559753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.94921875,18000.0,0.0,0.0,0.1683634519577026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756021231412887,0.1756064742803573,-4.346392870502314e-06,0.0,0.0001708674972178,0.0,0.0,7.11508846282959,0.0,0.0,0.0,0.2823440134525299,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0795063525438308,-1908.888427734375,304.15435791015625,0.767397403717041,0.1340787559747696,0.1216530576348304,293.6575012207031,297.1499938964844,293.1499938964844,0.0044677676633,-351.6878967285156,297.23370361328125,0.5454075932502747,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1754168272018432,-2794.275390625,304.1502685546875,0.9526160359382628,0.2541175782680511,0.1781351417303085,293.22222900390625,297.1499938964844,293.1499938964844,0.2157288491725921,-4453.904296875,304.1715393066406,0.9990000128746032,0.3124188184738159,0.2834696173667907,293.2401428222656,297.1499938964844,293.1499938964844,0.0104151619598269,-3135.4873046875,302.5070495605469,0.5454075932502747,0.050000000745058,0.2289941161870956,291.1811828613281,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587463378906,291.1814270019531,1.0,0.2168148756027221,0.7993385195732117,0.7993385195732117,1.0,1.0,-1.032727837562561,0.4226311147212982,0.6100966930389404,0.2208698987960815,0.0,0.0,0.2428249418735504,30.58302879333496,28.0,6.044370174407959,-5984.068359375,116.23480224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156799316406,305.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1671926230192184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725428849458694,0.1725472211837768,-4.3409227146185e-06,0.0,0.0001696792605798,0.0,0.0,6.975945472717285,0.0,0.0,0.0,0.2818056941032409,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0795063525438308,-1908.888427734375,304.15435791015625,0.767397403717041,0.1340787559747696,0.1216530576348304,293.6575012207031,297.1499938964844,293.1499938964844,0.0044677676633,-351.6878967285156,297.23370361328125,0.5454075932502747,0.050000000745058,0.048274639993906,293.15753173828125,297.1499938964844,293.1499938964844,0.1754168272018432,-2794.275390625,304.1502685546875,0.9526160359382628,0.2541175782680511,0.1781351417303085,293.22222900390625,297.1499938964844,293.1499938964844,0.2157288491725921,-4453.904296875,304.1715393066406,0.9990000128746032,0.3124188184738159,0.2834696173667907,293.2401428222656,297.1499938964844,293.1499938964844,0.0104151619598269,-3135.4873046875,302.5070495605469,0.5454075932502747,0.050000000745058,0.2289941161870956,291.1811828613281,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587463378906,291.1814270019531,1.0,0.2168148756027221,0.7993385195732117,0.7993385195732117,1.0,1.0,-1.032727837562561,0.4226311147212982,0.6100966930389404,0.2208698987960815,0.0,0.0,0.2428249418735504,30.58302879333496,28.0,6.044370174407959,-5984.068359375,116.23480224609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156799316406,305.1308288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.02734375,18000.0,0.0,0.0,0.1671926230192184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725428849458694,0.1725472211837768,-4.3409227146185e-06,0.0,0.0001696792605798,0.0,0.0,6.975945472717285,0.0,0.0,0.0,0.2818056941032409,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787688568234443,-1895.389892578125,304.15411376953125,0.7677826881408691,0.1332172006368637,0.1207756772637367,293.6597900390625,297.1499938964844,293.1499938964844,0.0043212980963289,-340.9749450683594,297.0509338378906,0.547321617603302,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750947684049606,-2790.11962890625,304.1507263183594,0.9550476670265198,0.2535072863101959,0.1778342425823211,293.2088317871094,297.1499938964844,293.1499938964844,0.2132735252380371,-4414.63037109375,304.16827392578125,0.9990000128746032,0.3133143484592438,0.2809998989105224,293.2406311035156,297.1499938964844,293.1499938964844,0.0103560173884034,-3125.9716796875,302.4742431640625,0.547321617603302,0.050000000745058,0.2289245426654815,291.1795959472656,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.5391845703125,291.1788024902344,1.0,0.2157818526029586,0.7992196083068848,0.7992196083068848,1.0,1.0,-1.0282461643218994,0.420271635055542,0.6079744696617126,0.2207731157541275,0.0,0.0,0.2388941794633865,30.17519760131836,31.0,-2.929537534713745,-5924.9140625,114.47823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,305.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1658287644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697526425123214,0.1697569638490677,-4.335034645919222e-06,0.0,0.000168295126059,0.0,0.0,6.8482346534729,0.0,0.0,0.0,0.2813011705875397,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787688568234443,-1895.389892578125,304.15411376953125,0.7677826881408691,0.1332172006368637,0.1207756772637367,293.6597900390625,297.1499938964844,293.1499938964844,0.0043212980963289,-340.9749450683594,297.0509338378906,0.547321617603302,0.050000000745058,0.0482599735260009,293.1596069335937,297.1499938964844,293.1499938964844,0.1750947684049606,-2790.11962890625,304.1507263183594,0.9550476670265198,0.2535072863101959,0.1778342425823211,293.2088317871094,297.1499938964844,293.1499938964844,0.2132735252380371,-4414.63037109375,304.16827392578125,0.9990000128746032,0.3133143484592438,0.2809998989105224,293.2406311035156,297.1499938964844,293.1499938964844,0.0103560173884034,-3125.9716796875,302.4742431640625,0.547321617603302,0.050000000745058,0.2289245426654815,291.1795959472656,291.1499938964844,273.75,270.64678955078125,285.451416015625,293.5391845703125,291.1788024902344,1.0,0.2157818526029586,0.7992196083068848,0.7992196083068848,1.0,1.0,-1.0282461643218994,0.420271635055542,0.6079744696617126,0.2207731157541275,0.0,0.0,0.2388941794633865,30.17519760131836,31.0,-2.929537534713745,-5924.9140625,114.47823333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4409484863281,305.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.578125,18000.0,0.0,0.0,0.1658287644386291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697526425123214,0.1697569638490677,-4.335034645919222e-06,0.0,0.000168295126059,0.0,0.0,6.8482346534729,0.0,0.0,0.0,0.2813011705875397,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769972428679466,-1862.806396484375,304.1557312011719,0.7614585757255554,0.130422368645668,0.1186336874961853,293.6743469238281,297.1499938964844,293.1499938964844,0.0041488176211714,-328.2381286621094,296.83111572265625,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731631010770797,-2765.084228515625,304.1537475585937,0.949263870716095,0.2506266832351684,0.1761227995157241,293.2142333984375,297.1499938964844,293.1499938964844,0.2149248272180557,-4444.4013671875,304.15936279296875,0.9990000128746032,0.3107355237007141,0.2829726040363312,293.2534484863281,297.1499938964844,293.1499938964844,0.0102422256022691,-3108.12890625,302.4066772460937,0.5457911491394043,0.050000000745058,0.228980153799057,291.1740417480469,291.1499938964844,273.7894897460937,270.6781005859375,285.474365234375,293.5372314453125,291.17364501953125,1.0,0.2160690873861313,0.7991566061973572,0.7991566061973572,1.0,1.0,-1.026069164276123,0.4189737737178802,0.6070953607559204,0.2211321145296096,0.0,0.0,0.2361061871051788,30.46358108520508,34.0,-5.316948413848877,-5884.0859375,114.47887420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,305.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1643453240394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678016781806945,0.1678059995174408,-4.3304598875693046e-06,0.0,0.0001667896140133,0.0,0.0,6.758596420288086,0.0,0.0,0.0,0.2809382379055023,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769972428679466,-1862.806396484375,304.1557312011719,0.7614585757255554,0.130422368645668,0.1186336874961853,293.6743469238281,297.1499938964844,293.1499938964844,0.0041488176211714,-328.2381286621094,296.83111572265625,0.5457911491394043,0.050000000745058,0.0482716970145702,293.1725158691406,297.1499938964844,293.1499938964844,0.1731631010770797,-2765.084228515625,304.1537475585937,0.949263870716095,0.2506266832351684,0.1761227995157241,293.2142333984375,297.1499938964844,293.1499938964844,0.2149248272180557,-4444.4013671875,304.15936279296875,0.9990000128746032,0.3107355237007141,0.2829726040363312,293.2534484863281,297.1499938964844,293.1499938964844,0.0102422256022691,-3108.12890625,302.4066772460937,0.5457911491394043,0.050000000745058,0.228980153799057,291.1740417480469,291.1499938964844,273.7894897460937,270.6781005859375,285.474365234375,293.5372314453125,291.17364501953125,1.0,0.2160690873861313,0.7991566061973572,0.7991566061973572,1.0,1.0,-1.026069164276123,0.4189737737178802,0.6070953607559204,0.2211321145296096,0.0,0.0,0.2361061871051788,30.46358108520508,34.0,-5.316948413848877,-5884.0859375,114.47887420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46746826171875,305.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.384765625,18000.0,0.0,0.0,0.1643453240394592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678016781806945,0.1678059995174408,-4.3304598875693046e-06,0.0,0.0001667896140133,0.0,0.0,6.758596420288086,0.0,0.0,0.0,0.2809382379055023,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.07553730905056,-1836.201416015625,304.1562194824219,0.7539578676223755,0.1286083906888961,0.1168785318732261,293.68524169921875,297.1499938964844,293.1499938964844,0.0039882636629045,-316.24822998046875,296.6159362792969,0.5424464344978333,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716862469911575,-2746.153076171875,304.1549072265625,0.9411607384681702,0.2489697784185409,0.1748168319463729,293.2249450683594,297.1499938964844,293.1499938964844,0.2188773453235626,-4512.0654296875,304.149658203125,0.9990000128746032,0.3069466650485992,0.2873547077178955,293.2626037597656,297.1499938964844,293.1499938964844,0.0101541178300976,-3094.567138671875,302.3446044921875,0.5424464344978333,0.050000000745058,0.2291051596403122,291.1680603027344,291.1499938964844,273.8309326171875,270.7094116210937,285.496337890625,293.5382385253906,291.1670227050781,1.0,0.2174679934978485,0.7990936040878296,0.7990936040878296,1.0,1.0,-1.0278350114822388,0.419477254152298,0.608357846736908,0.2222805917263031,0.0,0.0,0.2340340316295623,31.170373916625977,37.0,-9.535654067993164,-5856.6630859375,116.12337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,305.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.1628341823816299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662552058696746,0.1662595272064209,-4.326934686105233e-06,0.0,0.0001652560022193,0.0,0.0,6.687911987304688,0.0,0.0,0.0,0.2806556224822998,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.07553730905056,-1836.201416015625,304.1562194824219,0.7539578676223755,0.1286083906888961,0.1168785318732261,293.68524169921875,297.1499938964844,293.1499938964844,0.0039882636629045,-316.24822998046875,296.6159362792969,0.5424464344978333,0.050000000745058,0.0482980497181415,293.1778259277344,297.1499938964844,293.1499938964844,0.1716862469911575,-2746.153076171875,304.1549072265625,0.9411607384681702,0.2489697784185409,0.1748168319463729,293.2249450683594,297.1499938964844,293.1499938964844,0.2188773453235626,-4512.0654296875,304.149658203125,0.9990000128746032,0.3069466650485992,0.2873547077178955,293.2626037597656,297.1499938964844,293.1499938964844,0.0101541178300976,-3094.567138671875,302.3446044921875,0.5424464344978333,0.050000000745058,0.2291051596403122,291.1680603027344,291.1499938964844,273.8309326171875,270.7094116210937,285.496337890625,293.5382385253906,291.1670227050781,1.0,0.2174679934978485,0.7990936040878296,0.7990936040878296,1.0,1.0,-1.0278350114822388,0.419477254152298,0.608357846736908,0.2222805917263031,0.0,0.0,0.2340340316295623,31.170373916625977,37.0,-9.535654067993164,-5856.6630859375,116.12337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4873046875,305.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2109375,18000.0,0.0,0.0,0.1628341823816299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662552058696746,0.1662595272064209,-4.326934686105233e-06,0.0,0.0001652560022193,0.0,0.0,6.687911987304688,0.0,0.0,0.0,0.2806556224822998,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749537646770477,-1825.6490478515625,304.1561584472656,0.7497344017028809,0.1278282254934311,0.1161671057343483,293.68963623046875,297.1499938964844,293.1499938964844,0.0039101932197809,-310.3856506347656,296.50885009765625,0.5399991869926453,0.050000000745058,0.0483180247247219,293.1788330078125,297.1499938964844,293.1499938964844,0.1712202429771423,-2740.273193359375,304.15484619140625,0.9361775517463684,0.2484172284603119,0.1743826121091842,293.23248291015625,297.1499938964844,293.1499938964844,0.2210520207881927,-4548.6962890625,304.14581298828125,0.9990000128746032,0.3045208156108856,0.2896642386913299,293.26617431640625,297.1499938964844,293.1499938964844,0.0101158116012811,-3088.9189453125,302.3148193359375,0.5399991869926453,0.050000000745058,0.2291999161243438,291.16357421875,291.1499938964844,273.8523254394531,270.7250671386719,285.50933837890625,293.542724609375,291.1625671386719,1.0,0.2185184508562088,0.7990621328353882,0.7990621328353882,1.0,1.0,-1.0293771028518677,0.4200112521648407,0.6093658804893494,0.2230385094881057,0.0,0.0,0.2335837036371231,31.70530891418457,37.0,-10.641316413879396,-5849.4853515625,117.41876983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.265625,18000.0,0.0,0.0,0.1620989739894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658383756875991,0.1658426970243454,-4.325680038164137e-06,0.0,0.0001645098382141,0.0,0.0,6.6684346199035645,0.0,0.0,0.0,0.2805739045143127,4.0,0.0,1.0
