time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744059681892395,-1815.722412109375,304.1560363769531,0.7434557676315308,0.1270972341299057,0.1155253797769546,293.69342041015625,297.1499938964844,293.1499938964844,0.0038348755333572,-304.6663818359375,296.40411376953125,0.535531222820282,0.050000000745058,0.0483561903238296,293.17877197265625,297.1499938964844,293.1499938964844,0.1708763390779495,-2735.94091796875,304.15460205078125,0.9279863834381104,0.2480637282133102,0.1740936785936355,293.2386169433594,297.1499938964844,293.1499938964844,0.2193373292684555,-4519.52734375,304.14971923828125,0.9923788905143738,0.3022640645503998,0.2876902818679809,293.26922607421875,297.1499938964844,293.1499938964844,0.010082540102303,-3083.93212890625,302.2862548828125,0.535531222820282,0.050000000745058,0.2293809503316879,291.16168212890625,291.1499938964844,273.8741455078125,270.7406921386719,285.52740478515625,293.54522705078125,291.1622314453125,1.0,0.2196507155895233,0.7989867925643921,0.7989867925643921,1.0,1.0,-1.0261491537094116,0.4182595610618591,0.6078895330429077,0.2231103926897049,0.0,0.0,0.2330272197723388,32.648807525634766,40.0,-2.6364905834198,-5834.76416015625,118.31185150146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,305.0699768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.161391332745552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655541807413101,0.1655585020780563,-4.324870587879559e-06,0.0,0.0001637916866457,0.0,0.0,6.655232906341553,0.0,0.0,0.0,0.2805160582065582,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733064264059066,-1795.6748046875,304.1558532714844,0.7314983010292053,0.1257151812314987,0.1143376380205154,293.69970703125,297.1499938964844,293.1499938964844,0.0036832750774919,-292.9408569335937,296.2043762207031,0.5268585085868835,0.050000000745058,0.0484373494982719,293.1779479980469,297.1499938964844,293.1499938964844,0.1702859997749328,-2728.363037109375,304.154052734375,0.9124428033828736,0.2475066035985946,0.1737497150897979,293.2433776855469,297.1499938964844,293.1499938964844,0.2161613255739212,-4465.8515625,304.15496826171875,0.9775484204292296,0.2990438342094421,0.2843751013278961,293.2740783691406,297.1499938964844,293.1499938964844,0.0100110219791531,-3071.6728515625,302.2328796386719,0.5268585085868835,0.050000000745058,0.2297659218311309,291.17138671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5386657714844,291.1720886230469,1.0,0.2222575843334198,0.7988361716270447,0.7988361716270447,1.0,1.0,-1.0208920240402222,0.4152997136116028,0.6055922508239746,0.2235034257173538,0.0,0.0,0.2295291721820831,34.67255401611328,43.0,7.477149963378906,-5784.33837890625,120.5969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1600217372179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637597233057022,0.1637640446424484,-4.322544555179775e-06,0.0,0.0001624017168069,0.0,0.0,6.576175689697266,0.0,0.0,0.0,0.2802165150642395,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733064264059066,-1795.6748046875,304.1558532714844,0.7314983010292053,0.1257151812314987,0.1143376380205154,293.69970703125,297.1499938964844,293.1499938964844,0.0036832750774919,-292.9408569335937,296.2043762207031,0.5268585085868835,0.050000000745058,0.0484373494982719,293.1779479980469,297.1499938964844,293.1499938964844,0.1702859997749328,-2728.363037109375,304.154052734375,0.9124428033828736,0.2475066035985946,0.1737497150897979,293.2433776855469,297.1499938964844,293.1499938964844,0.2161613255739212,-4465.8515625,304.15496826171875,0.9775484204292296,0.2990438342094421,0.2843751013278961,293.2740783691406,297.1499938964844,293.1499938964844,0.0100110219791531,-3071.6728515625,302.2328796386719,0.5268585085868835,0.050000000745058,0.2297659218311309,291.17138671875,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5386657714844,291.1720886230469,1.0,0.2222575843334198,0.7988361716270447,0.7988361716270447,1.0,1.0,-1.0208920240402222,0.4152997136116028,0.6055922508239746,0.2235034257173538,0.0,0.0,0.2295291721820831,34.67255401611328,43.0,7.477149963378906,-5784.33837890625,120.5969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.27734375,18000.0,0.0,0.0,0.1600217372179031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637597233057022,0.1637640446424484,-4.322544555179775e-06,0.0,0.0001624017168069,0.0,0.0,6.576175689697266,0.0,0.0,0.0,0.2802165150642395,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723375976085662,-1778.1778564453125,304.155517578125,0.7199539542198181,0.1244246512651443,0.1132412999868393,293.70343017578125,297.1499938964844,293.1499938964844,0.0035390201956033,-281.7820739746094,296.00494384765625,0.5186094045639038,0.050000000745058,0.0485251098871231,293.177734375,297.1499938964844,293.1499938964844,0.1697792261838913,-2721.94091796875,304.1535339355469,0.8983350396156311,0.2468399852514267,0.1733699142932891,293.2435913085937,297.1499938964844,293.1499938964844,0.2139729857444763,-4429.34716796875,304.15692138671875,0.961821973323822,0.2966302633285522,0.2820464968681335,293.2776794433594,297.1499938964844,293.1499938964844,0.009950335137546,-3062.136962890625,302.18017578125,0.5186094045639038,0.050000000745058,0.2301822304725647,291.1734924316406,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1734924316406,1.0,0.2252518087625503,0.7986854910850525,0.7986854910850525,1.0,1.0,-1.016930341720581,0.412908136844635,0.6040222644805908,0.2242170721292495,0.0,0.0,0.2261973917484283,36.88075256347656,46.0,2.9834628105163574,-5729.57958984375,123.48332214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,305.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1586342006921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615653932094574,0.1615697145462036,-4.3184400055906735e-06,0.0,0.0001609935425221,0.0,0.0,6.477921009063721,0.0,0.0,0.0,0.2798370122909546,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723375976085662,-1778.1778564453125,304.155517578125,0.7199539542198181,0.1244246512651443,0.1132412999868393,293.70343017578125,297.1499938964844,293.1499938964844,0.0035390201956033,-281.7820739746094,296.00494384765625,0.5186094045639038,0.050000000745058,0.0485251098871231,293.177734375,297.1499938964844,293.1499938964844,0.1697792261838913,-2721.94091796875,304.1535339355469,0.8983350396156311,0.2468399852514267,0.1733699142932891,293.2435913085937,297.1499938964844,293.1499938964844,0.2139729857444763,-4429.34716796875,304.15692138671875,0.961821973323822,0.2966302633285522,0.2820464968681335,293.2776794433594,297.1499938964844,293.1499938964844,0.009950335137546,-3062.136962890625,302.18017578125,0.5186094045639038,0.050000000745058,0.2301822304725647,291.1734924316406,291.1499938964844,273.96484375,270.8028259277344,285.58428955078125,293.52716064453125,291.1734924316406,1.0,0.2252518087625503,0.7986854910850525,0.7986854910850525,1.0,1.0,-1.016930341720581,0.412908136844635,0.6040222644805908,0.2242170721292495,0.0,0.0,0.2261973917484283,36.88075256347656,46.0,2.9834628105163574,-5729.57958984375,123.48332214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949645996094,305.02227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.845703125,18000.0,0.0,0.0,0.1586342006921768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615653932094574,0.1615697145462036,-4.3184400055906735e-06,0.0,0.0001609935425221,0.0,0.0,6.477921009063721,0.0,0.0,0.0,0.2798370122909546,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714659690856933,-1762.518798828125,304.1551208496094,0.7080989480018616,0.1232413575053215,0.1122422143816948,293.7002258300781,297.1499938964844,293.1499938964844,0.003409473458305,-271.7178649902344,295.82183837890625,0.5108256340026855,0.050000000745058,0.048619870096445,293.1776733398437,297.1499938964844,293.1499938964844,0.1692695915699005,-2715.479736328125,304.1532287597656,0.8849450349807739,0.2461486160755157,0.172954723238945,293.24224853515625,297.1499938964844,293.1499938964844,0.2121612578630447,-4399.35107421875,304.1575927734375,0.9451791048049928,0.2945315241813659,0.2801088690757751,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957549780607,-3053.891845703125,302.12847900390625,0.5108256340026855,0.050000000745058,0.2306317239999771,291.17303466796875,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5096740722656,291.1728515625,1.0,0.2285407483577728,0.7986136674880981,0.7986136674880981,1.0,1.0,-1.0135606527328491,0.4107664227485657,0.6027942895889282,0.225126028060913,0.0,0.0,0.2231438010931015,39.275028228759766,49.0,-0.1917291134595871,-5681.7177734375,126.80896759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970092773437,304.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.091796875,18000.0,0.0,0.0,0.1572293788194656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596309691667556,0.1596352905035019,-4.3145669224031735e-06,0.0,0.0001595678331796,0.0,0.0,6.391215801239014,0.0,0.0,0.0,0.2794952094554901,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714659690856933,-1762.518798828125,304.1551208496094,0.7080989480018616,0.1232413575053215,0.1122422143816948,293.7002258300781,297.1499938964844,293.1499938964844,0.003409473458305,-271.7178649902344,295.82183837890625,0.5108256340026855,0.050000000745058,0.048619870096445,293.1776733398437,297.1499938964844,293.1499938964844,0.1692695915699005,-2715.479736328125,304.1532287597656,0.8849450349807739,0.2461486160755157,0.172954723238945,293.24224853515625,297.1499938964844,293.1499938964844,0.2121612578630447,-4399.35107421875,304.1575927734375,0.9451791048049928,0.2945315241813659,0.2801088690757751,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957549780607,-3053.891845703125,302.12847900390625,0.5108256340026855,0.050000000745058,0.2306317239999771,291.17303466796875,291.1499938964844,274.01190185546875,270.83349609375,285.6078796386719,293.5096740722656,291.1728515625,1.0,0.2285407483577728,0.7986136674880981,0.7986136674880981,1.0,1.0,-1.0135606527328491,0.4107664227485657,0.6027942895889282,0.225126028060913,0.0,0.0,0.2231438010931015,39.275028228759766,49.0,-0.1917291134595871,-5681.7177734375,126.80896759033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4970092773437,304.9931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.091796875,18000.0,0.0,0.0,0.1572293788194656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596309691667556,0.1596352905035019,-4.3145669224031735e-06,0.0,0.0001595678331796,0.0,0.0,6.391215801239014,0.0,0.0,0.0,0.2794952094554901,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706951096653938,-1748.7344970703125,304.1546936035156,0.6960664987564087,0.1221703812479972,0.1113510653376579,293.6922302246094,297.1499938964844,293.1499938964844,0.0032916085328906,-262.526611328125,295.6521911621094,0.5036031007766724,0.050000000745058,0.0487205795943737,293.1766662597656,297.1499938964844,293.1499938964844,0.1688970476388931,-2710.810302734375,304.1527709960937,0.8723052144050598,0.2456494867801666,0.1726371943950653,293.2408447265625,297.1499938964844,293.1499938964844,0.210466668009758,-4371.36767578125,304.15789794921875,0.9282126426696776,0.2924787700176239,0.2782787382602691,293.2822265625,297.1499938964844,293.1499938964844,0.0098462607711553,-3046.66357421875,302.07781982421875,0.5036031007766724,0.050000000745058,0.2311094552278518,291.171142578125,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.1708679199219,1.0,0.2320468574762344,0.7985418438911438,0.7985418438911438,1.0,1.0,-1.0106078386306765,0.408793181180954,0.6018146872520447,0.226174309849739,0.0,0.0,0.2204420119524002,41.82632064819336,52.0,-2.2158989906311035,-5638.607421875,130.48300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1558338850736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579077243804931,0.1579120308160781,-4.311073098506313e-06,0.0,0.0001581515825819,0.0,0.0,6.314142227172852,0.0,0.0,0.0,0.2791911959648132,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706951096653938,-1748.7344970703125,304.1546936035156,0.6960664987564087,0.1221703812479972,0.1113510653376579,293.6922302246094,297.1499938964844,293.1499938964844,0.0032916085328906,-262.526611328125,295.6521911621094,0.5036031007766724,0.050000000745058,0.0487205795943737,293.1766662597656,297.1499938964844,293.1499938964844,0.1688970476388931,-2710.810302734375,304.1527709960937,0.8723052144050598,0.2456494867801666,0.1726371943950653,293.2408447265625,297.1499938964844,293.1499938964844,0.210466668009758,-4371.36767578125,304.15789794921875,0.9282126426696776,0.2924787700176239,0.2782787382602691,293.2822265625,297.1499938964844,293.1499938964844,0.0098462607711553,-3046.66357421875,302.07781982421875,0.5036031007766724,0.050000000745058,0.2311094552278518,291.171142578125,291.1499938964844,274.05975341796875,270.8638000488281,285.6300964355469,293.4893493652344,291.1708679199219,1.0,0.2320468574762344,0.7985418438911438,0.7985418438911438,1.0,1.0,-1.0106078386306765,0.408793181180954,0.6018146872520447,0.226174309849739,0.0,0.0,0.2204420119524002,41.82632064819336,52.0,-2.2158989906311035,-5638.607421875,130.48300170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975891113281,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.126953125,18000.0,0.0,0.0,0.1558338850736618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1579077243804931,0.1579120308160781,-4.311073098506313e-06,0.0,0.0001581515825819,0.0,0.0,6.314142227172852,0.0,0.0,0.0,0.2791911959648132,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703415945172309,-1742.4287109375,304.15447998046875,0.6902715563774109,0.1216720417141914,0.1109422147274017,293.68707275390625,297.1499938964844,293.1499938964844,0.003235655138269,-258.1495361328125,295.571533203125,0.500203013420105,0.050000000745058,0.0487728454172611,293.1758728027344,297.1499938964844,293.1499938964844,0.1687825322151184,-2709.405029296875,304.1524658203125,0.8663638830184937,0.2454686611890792,0.1725373864173889,293.2402038574219,297.1499938964844,293.1499938964844,0.2096182256937027,-4357.349609375,304.1579895019531,0.9199107885360718,0.2914517223834991,0.2773612439632416,293.2829284667969,297.1499938964844,293.1499938964844,0.0098227700218558,-3043.269287109375,302.0528564453125,0.500203013420105,0.050000000745058,0.2313573807477951,291.17010498046875,291.1499938964844,274.0839233398437,270.8788146972656,285.6411437988281,293.4789123535156,291.1698608398437,1.0,0.2338614016771316,0.798505961894989,0.798505961894989,1.0,1.0,-1.0092566013336182,0.4078572988510132,0.6013992428779602,0.2267392873764038,0.0,0.0,0.2192076444625854,43.15226745605469,52.0,-2.543975591659546,-5618.71875,132.4287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49676513671875,304.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.658203125,18000.0,0.0,0.0,0.1551477313041687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571318358182907,0.1571361571550369,-4.309499217924895e-06,0.0,0.0001574552297824,0.0,0.0,6.279508590698242,0.0,0.0,0.0,0.2790543735027313,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700070634484291,-1736.4681396484375,304.154296875,0.684650182723999,0.1211969479918479,0.1105562448501586,293.6813049316406,297.1499938964844,293.1499938964844,0.0031817082781344,-253.9203643798828,295.4934387207031,0.4969294667243957,0.050000000745058,0.048826266080141,293.1750183105469,297.1499938964844,293.1499938964844,0.1686933636665344,-2708.320556640625,304.1521911621094,0.8606582283973694,0.2453106641769409,0.1724592596292495,293.23956298828125,297.1499938964844,293.1499938964844,0.2087752372026443,-4343.416015625,304.1580810546875,0.9119664430618286,0.2904358208179474,0.2764522135257721,293.28350830078125,297.1499938964844,293.1499938964844,0.0097999908030033,-3039.981689453125,302.0281982421875,0.4969294667243957,0.050000000745058,0.2316107898950576,291.1691589355469,291.1499938964844,274.10821533203125,270.8937072753906,285.6522521972656,293.4685363769531,291.1689453125,1.0,0.2357092201709747,0.7984691262245178,0.7984691262245178,1.0,1.0,-1.0079768896102903,0.4069507420063019,0.601026177406311,0.227326437830925,0.0,0.0,0.2180301994085312,44.50849914550781,55.0,-2.5578432083129883,-5599.5849609375,134.43878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949035644531,304.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.275390625,18000.0,0.0,0.0,0.1544746905565261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563994139432907,0.1564037203788757,-4.308030838728882e-06,0.0,0.0001567721774335,0.0,0.0,6.246879577636719,0.0,0.0,0.0,0.2789257168769836,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.06938386708498,-1725.3800048828125,304.1539001464844,0.673988401889801,0.1203031539916992,0.1098401695489883,293.66864013671875,297.1499938964844,293.1499938964844,0.0030783566180616,-245.7942810058593,295.34356689453125,0.4907054305076599,0.050000000745058,0.0489359535276889,293.1732482910156,297.1499938964844,293.1499938964844,0.1685557812452316,-2706.656494140625,304.1517028808594,0.8499417304992676,0.2450351119041443,0.1723388135433197,293.2382202148437,297.1499938964844,293.1499938964844,0.2071164399385452,-4315.978515625,304.1581420898437,0.8977912664413452,0.2884429395198822,0.2746710181236267,293.2843017578125,297.1499938964844,293.1499938964844,0.0097559783607721,-3033.616455078125,301.9794921875,0.4907054305076599,0.050000000745058,0.2321311086416244,291.1676025390625,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4482727050781,291.1674499511719,1.0,0.2394727617502212,0.7983955144882202,0.7983955144882202,1.0,1.0,-1.0055913925170898,0.4052093029022217,0.6003820896148682,0.2285533249378204,0.0,0.0,0.2157944291830063,47.29555892944336,43.0,-2.1515653133392334,-5562.75048828125,138.61428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.1531739681959152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550251841545105,0.1550294905900955,-4.305317361286143e-06,0.0,0.0001554521004436,0.0,0.0,6.185821056365967,0.0,0.0,0.0,0.2786855101585388,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.06938386708498,-1725.3800048828125,304.1539001464844,0.673988401889801,0.1203031539916992,0.1098401695489883,293.66864013671875,297.1499938964844,293.1499938964844,0.0030783566180616,-245.7942810058593,295.34356689453125,0.4907054305076599,0.050000000745058,0.0489359535276889,293.1732482910156,297.1499938964844,293.1499938964844,0.1685557812452316,-2706.656494140625,304.1517028808594,0.8499417304992676,0.2450351119041443,0.1723388135433197,293.2382202148437,297.1499938964844,293.1499938964844,0.2071164399385452,-4315.978515625,304.1581420898437,0.8977912664413452,0.2884429395198822,0.2746710181236267,293.2843017578125,297.1499938964844,293.1499938964844,0.0097559783607721,-3033.616455078125,301.9794921875,0.4907054305076599,0.050000000745058,0.2321311086416244,291.1676025390625,291.1499938964844,274.1570129394531,270.9230651855469,285.6748352050781,293.4482727050781,291.1674499511719,1.0,0.2394727617502212,0.7983955144882202,0.7983955144882202,1.0,1.0,-1.0055913925170898,0.4052093029022217,0.6003820896148682,0.2285533249378204,0.0,0.0,0.2157944291830063,47.29555892944336,43.0,-2.1515653133392334,-5562.75048828125,138.61428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48828125,304.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.1531739681959152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550251841545105,0.1550294905900955,-4.305317361286143e-06,0.0,0.0001554521004436,0.0,0.0,6.185821056365967,0.0,0.0,0.0,0.2786855101585388,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.068705253303051,-1713.284912109375,304.1537475585937,0.6745876669883728,0.1195076704025268,0.1090712770819664,293.6545104980469,297.1499938964844,293.1499938964844,0.0029725083149969,-237.42979431152344,295.2029724121094,0.4922707974910736,0.050000000745058,0.0489074289798736,293.1712646484375,297.1499938964844,293.1499938964844,0.1683380007743835,-2703.89306640625,304.1514892578125,0.8522872924804688,0.2448460757732391,0.1721650809049606,293.23663330078125,297.1499938964844,293.1499938964844,0.2053644806146621,-4286.87890625,304.1583557128906,0.8986430168151855,0.2865267395973205,0.2728142738342285,293.28466796875,297.1499938964844,293.1499938964844,0.009673717431724,-3018.60107421875,301.9320068359375,0.4922707974910736,0.050000000745058,0.2319957911968231,291.16748046875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1676940917969,1.0,0.2375731617212295,0.7983218431472778,0.7983218431472778,1.0,1.0,-1.0020358562469482,0.4029119908809662,0.5991238355636597,0.229598268866539,0.0,0.0,0.213509127497673,46.57002639770508,31.0,0.4580686390399933,-5523.8486328125,136.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,304.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1519414186477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536959856748581,0.1537002921104431,-4.302813067624811e-06,0.0,0.0001542012323625,0.0,0.0,6.127057552337647,0.0,0.0,0.0,0.2784552574157715,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.068705253303051,-1713.284912109375,304.1537475585937,0.6745876669883728,0.1195076704025268,0.1090712770819664,293.6545104980469,297.1499938964844,293.1499938964844,0.0029725083149969,-237.42979431152344,295.2029724121094,0.4922707974910736,0.050000000745058,0.0489074289798736,293.1712646484375,297.1499938964844,293.1499938964844,0.1683380007743835,-2703.89306640625,304.1514892578125,0.8522872924804688,0.2448460757732391,0.1721650809049606,293.23663330078125,297.1499938964844,293.1499938964844,0.2053644806146621,-4286.87890625,304.1583557128906,0.8986430168151855,0.2865267395973205,0.2728142738342285,293.28466796875,297.1499938964844,293.1499938964844,0.009673717431724,-3018.60107421875,301.9320068359375,0.4922707974910736,0.050000000745058,0.2319957911968231,291.16748046875,291.1499938964844,274.2059020996094,270.9518737792969,285.6992492675781,293.4285583496094,291.1676940917969,1.0,0.2375731617212295,0.7983218431472778,0.7983218431472778,1.0,1.0,-1.0020358562469482,0.4029119908809662,0.5991238355636597,0.229598268866539,0.0,0.0,0.213509127497673,46.57002639770508,31.0,0.4580686390399933,-5523.8486328125,136.48114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,304.88970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.609375,18000.0,0.0,0.0,0.1519414186477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536959856748581,0.1537002921104431,-4.302813067624811e-06,0.0,0.0001542012323625,0.0,0.0,6.127057552337647,0.0,0.0,0.0,0.2784552574157715,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680190399289131,-1701.0504150390625,304.15362548828125,0.6850635409355164,0.1188466772437095,0.1083120703697204,293.6388854980469,297.1499938964844,293.1499938964844,0.0028669072780758,-229.0436248779297,295.0731811523437,0.500669002532959,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.168103814125061,-2700.87744140625,304.1513977050781,0.8662617206573486,0.2448038756847381,0.1720044016838073,293.2347106933594,297.1499938964844,293.1499938964844,0.2035589218139648,-4256.7939453125,304.1585693359375,0.9126749634742736,0.2847188711166382,0.2709421813488006,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615591853857,-2996.505615234375,301.8863525390625,0.500669002532959,0.050000000745058,0.2313224822282791,291.16973876953125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.40899658203125,291.1700134277344,1.0,0.2316479235887527,0.7982593774795532,0.7982593774795532,1.0,1.0,-0.9977068901062012,0.4002556204795837,0.5974512696266174,0.2305027991533279,0.0,0.0,0.2107332050800323,42.9637336730957,25.0,2.650268077850342,-5478.697265625,129.2800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,304.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1507646143436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521266102790832,0.152130901813507,-4.300106866139686e-06,0.0,0.000153006913024,0.0,0.0,6.058178424835205,0.0,0.0,0.0,0.2781894505023956,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680190399289131,-1701.0504150390625,304.15362548828125,0.6850635409355164,0.1188466772437095,0.1083120703697204,293.6388854980469,297.1499938964844,293.1499938964844,0.0028669072780758,-229.0436248779297,295.0731811523437,0.500669002532959,0.050000000745058,0.0487654879689216,293.1688232421875,297.1499938964844,293.1499938964844,0.168103814125061,-2700.87744140625,304.1513977050781,0.8662617206573486,0.2448038756847381,0.1720044016838073,293.2347106933594,297.1499938964844,293.1499938964844,0.2035589218139648,-4256.7939453125,304.1585693359375,0.9126749634742736,0.2847188711166382,0.2709421813488006,293.28448486328125,297.1499938964844,293.1499938964844,0.0095615591853857,-2996.505615234375,301.8863525390625,0.500669002532959,0.050000000745058,0.2313224822282791,291.16973876953125,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.40899658203125,291.1700134277344,1.0,0.2316479235887527,0.7982593774795532,0.7982593774795532,1.0,1.0,-0.9977068901062012,0.4002556204795837,0.5974512696266174,0.2305027991533279,0.0,0.0,0.2107332050800323,42.9637336730957,25.0,2.650268077850342,-5478.697265625,129.2800750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,304.86138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.1507646143436432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521266102790832,0.152130901813507,-4.300106866139686e-06,0.0,0.000153006913024,0.0,0.0,6.058178424835205,0.0,0.0,0.0,0.2781894505023956,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674098655581474,-1690.2271728515625,304.1534423828125,0.6997777223587036,0.1183007210493087,0.1076408699154853,293.6222229003906,297.1499938964844,293.1499938964844,0.0027665032539516,-221.0568389892578,294.95147705078125,0.5123610496520996,0.050000000745058,0.0486001335084438,293.16607666015625,297.1499938964844,293.1499938964844,0.1679636389017105,-2699.09130859375,304.1511535644531,0.8856536149978638,0.244885116815567,0.1719197332859039,293.2325439453125,297.1499938964844,293.1499938964844,0.2018263936042785,-4227.9267578125,304.1585998535156,0.9338236451148988,0.2830113172531128,0.2691450119018554,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468500465154,-2973.48388671875,301.842041015625,0.5123610496520996,0.050000000745058,0.2305381000041961,291.1718139648437,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1719665527344,1.0,0.2249274849891662,0.7981969714164734,0.7981969714164734,1.0,1.0,-0.9935028553009032,0.3976680934429168,0.5958347320556641,0.2313973754644394,0.0,0.0,0.2076760232448578,38.76524353027344,25.0,2.4647462368011475,-5430.53955078125,121.1670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573059082031,304.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.149612694978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503676921129226,0.1503719985485077,-4.297005943953991e-06,0.0,0.0001518378703622,0.0,0.0,5.981079578399658,0.0,0.0,0.0,0.2778918147087097,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674098655581474,-1690.2271728515625,304.1534423828125,0.6997777223587036,0.1183007210493087,0.1076408699154853,293.6222229003906,297.1499938964844,293.1499938964844,0.0027665032539516,-221.0568389892578,294.95147705078125,0.5123610496520996,0.050000000745058,0.0486001335084438,293.16607666015625,297.1499938964844,293.1499938964844,0.1679636389017105,-2699.09130859375,304.1511535644531,0.8856536149978638,0.244885116815567,0.1719197332859039,293.2325439453125,297.1499938964844,293.1499938964844,0.2018263936042785,-4227.9267578125,304.1585998535156,0.9338236451148988,0.2830113172531128,0.2691450119018554,293.2838134765625,297.1499938964844,293.1499938964844,0.0094468500465154,-2973.48388671875,301.842041015625,0.5123610496520996,0.050000000745058,0.2305381000041961,291.1718139648437,291.1499938964844,274.3031311035156,271.0074768066406,285.7503356933594,293.3902282714844,291.1719665527344,1.0,0.2249274849891662,0.7981969714164734,0.7981969714164734,1.0,1.0,-0.9935028553009032,0.3976680934429168,0.5958347320556641,0.2313973754644394,0.0,0.0,0.2076760232448578,38.76524353027344,25.0,2.4647462368011475,-5430.53955078125,121.1670150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4573059082031,304.828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.149612694978714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503676921129226,0.1503719985485077,-4.297005943953991e-06,0.0,0.0001518378703622,0.0,0.0,5.981079578399658,0.0,0.0,0.0,0.2778918147087097,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.06714778393507,-1685.5892333984375,304.1532897949219,0.706492006778717,0.1180584281682968,0.1073507294058799,293.61376953125,297.1499938964844,293.1499938964844,0.002719264710322,-217.29861450195312,294.892822265625,0.5179742574691772,0.050000000745058,0.0485323779284954,293.1646728515625,297.1499938964844,293.1499938964844,0.1679425835609436,-2698.843017578125,304.1509704589844,0.8947196006774902,0.2449547052383422,0.1719125509262085,293.2314147949219,297.1499938964844,293.1499938964844,0.2010104209184646,-4214.34423828125,304.15850830078125,0.9433920383453368,0.282187283039093,0.2682919800281524,293.2833557128906,297.1499938964844,293.1499938964844,0.0093951178714632,-2963.13818359375,301.8202209472656,0.5179742574691772,0.050000000745058,0.2302167117595672,291.1723327636719,291.1499938964844,274.3271484375,271.0209045410156,285.7629699707031,293.38134765625,291.17242431640625,1.0,0.2222083359956741,0.7981657385826111,0.7981657385826111,1.0,1.0,-0.9916550517082214,0.3964992761611938,0.5951557755470276,0.2318710088729858,0.0,0.0,0.2061304450035095,37.04643249511719,25.0,1.751237392425537,-5406.80517578125,117.83547973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4535827636719,304.8110046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.29296875,18000.0,0.0,0.0,0.1490392237901687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494700014591217,0.1494742929935455,-4.29537431045901e-06,0.0,0.0001512558665126,0.0,0.0,5.941742897033691,0.0,0.0,0.0,0.2777393758296966,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.066909521818161,-1681.384033203125,304.15313720703125,0.7123825550079346,0.1178293377161026,0.1070846617221832,293.6053161621094,297.1499938964844,293.1499938964844,0.0026738501619547,-213.6864013671875,294.8352966308594,0.5231683254241943,0.050000000745058,0.048475194722414,293.163330078125,297.1499938964844,293.1499938964844,0.1679481267929077,-2698.943115234375,304.1507873535156,0.9029395580291748,0.2450337707996368,0.1719220727682113,293.23028564453125,297.1499938964844,293.1499938964844,0.2002264112234115,-4201.30029296875,304.15838623046875,0.9516742825508118,0.2813782393932342,0.2674651443958282,293.2828674316406,297.1499938964844,293.1499938964844,0.0093471854925155,-2953.607421875,301.79852294921875,0.5231683254241943,0.050000000745058,0.2299454510211944,291.1724548339844,291.1499938964844,274.3510131835937,271.0341491699219,285.77545166015625,293.3729248046875,291.17242431640625,1.0,0.2198055535554886,0.7981503009796143,0.7981503009796143,1.0,1.0,-0.989960551261902,0.3954082727432251,0.5945522785186768,0.2323585748672485,0.0,0.0,0.2046189308166504,35.59670639038086,25.0,0.7955895066261292,-5383.74853515625,115.00386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4504699707031,304.79364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.224609375,18000.0,0.0,0.0,0.1484661400318145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485857814550399,0.1485900729894638,-4.293738584237872e-06,0.0,0.0001506742555648,0.0,0.0,5.90300989151001,0.0,0.0,0.0,0.2775889039039612,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833858609199,-1673.8856201171875,304.1528015136719,0.7220480442047119,0.1174028888344764,0.1066040471196174,293.5887451171875,297.1499938964844,293.1499938964844,0.0025871554389595,-206.79080200195312,294.72320556640625,0.532622754573822,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.813232421875,304.1504211425781,0.9186245799064636,0.2452118545770645,0.1719730645418167,293.2280578613281,297.1499938964844,293.1499938964844,0.1987295746803283,-4176.39599609375,304.1580810546875,0.9653007388114928,0.2797988653182983,0.2658715546131134,293.2817687988281,297.1499938964844,293.1499938964844,0.0092591438442468,-2936.19140625,301.75543212890625,0.532622754573822,0.050000000745058,0.2295049279928207,291.1718444824219,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1717224121094,1.0,0.2158075422048568,0.798119306564331,0.798119306564331,1.0,1.0,-0.9868922233581544,0.3933969438076019,0.59349524974823,0.2333323955535888,0.0,0.0,0.2017405182123184,33.24416732788086,25.0,-0.6438661813735962,-5340.28466796875,110.35782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,304.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1473229229450225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469082981348037,0.1469125896692276,-4.290578544896562e-06,0.0,0.0001495140313636,0.0,0.0,5.829597473144531,0.0,0.0,0.0,0.2773027420043945,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664833858609199,-1673.8856201171875,304.1528015136719,0.7220480442047119,0.1174028888344764,0.1066040471196174,293.5887451171875,297.1499938964844,293.1499938964844,0.0025871554389595,-206.79080200195312,294.72320556640625,0.532622754573822,0.050000000745058,0.0483823269605636,293.1607971191406,297.1499938964844,293.1499938964844,0.1680107563734054,-2699.813232421875,304.1504211425781,0.9186245799064636,0.2452118545770645,0.1719730645418167,293.2280578613281,297.1499938964844,293.1499938964844,0.1987295746803283,-4176.39599609375,304.1580810546875,0.9653007388114928,0.2797988653182983,0.2658715546131134,293.2817687988281,297.1499938964844,293.1499938964844,0.0092591438442468,-2936.19140625,301.75543212890625,0.532622754573822,0.050000000745058,0.2295049279928207,291.1718444824219,291.1499938964844,274.3980407714844,271.0599670410156,285.8000793457031,293.3573608398437,291.1717224121094,1.0,0.2158075422048568,0.798119306564331,0.798119306564331,1.0,1.0,-0.9868922233581544,0.3933969438076019,0.59349524974823,0.2333323955535888,0.0,0.0,0.2017405182123184,33.24416732788086,25.0,-0.6438661813735962,-5340.28466796875,110.35782623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44561767578125,304.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.783203125,18000.0,0.0,0.0,0.1473229229450225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1469082981348037,0.1469125896692276,-4.290578544896562e-06,0.0,0.0001495140313636,0.0,0.0,5.829597473144531,0.0,0.0,0.0,0.2773027420043945,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661074072122573,-1667.28662109375,304.1524963378906,0.729761004447937,0.1170104444026947,0.1061774417757988,293.57275390625,297.1499938964844,293.1499938964844,0.0025050074327737,-200.25308227539065,294.61492919921875,0.5407533645629883,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1681180447340011,-2701.251953125,304.1501159667969,0.9325816035270692,0.2454074174165725,0.1720546633005142,293.2258605957031,297.1499938964844,293.1499938964844,0.1973042339086532,-4152.6552734375,304.15777587890625,0.9755327105522156,0.2782649993896484,0.2643448710441589,293.2806701660156,297.1499938964844,293.1499938964844,0.0091789420694112,-2920.373046875,301.71270751953125,0.5407533645629883,0.050000000745058,0.229170560836792,291.1708374023437,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1706848144531,1.0,0.212675467133522,0.7980883121490479,0.7980883121490479,1.0,1.0,-0.98416006565094,0.3915778994560241,0.592582106590271,0.2342690080404281,0.0,0.0,0.1990285366773605,31.45992088317871,25.0,-1.33094584941864,-5299.91943359375,106.76409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,304.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.146190345287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453467458486557,0.1453510373830795,-4.287638603273081e-06,0.0,0.0001483646192355,0.0,0.0,5.761429309844971,0.0,0.0,0.0,0.2770368754863739,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661074072122573,-1667.28662109375,304.1524963378906,0.729761004447937,0.1170104444026947,0.1061774417757988,293.57275390625,297.1499938964844,293.1499938964844,0.0025050074327737,-200.25308227539065,294.61492919921875,0.5407533645629883,0.050000000745058,0.0483118370175361,293.1584777832031,297.1499938964844,293.1499938964844,0.1681180447340011,-2701.251953125,304.1501159667969,0.9325816035270692,0.2454074174165725,0.1720546633005142,293.2258605957031,297.1499938964844,293.1499938964844,0.1973042339086532,-4152.6552734375,304.15777587890625,0.9755327105522156,0.2782649993896484,0.2643448710441589,293.2806701660156,297.1499938964844,293.1499938964844,0.0091789420694112,-2920.373046875,301.71270751953125,0.5407533645629883,0.050000000745058,0.229170560836792,291.1708374023437,291.1499938964844,274.4440612792969,271.0848693847656,285.8241577148437,293.3433837890625,291.1706848144531,1.0,0.212675467133522,0.7980883121490479,0.7980883121490479,1.0,1.0,-0.98416006565094,0.3915778994560241,0.592582106590271,0.2342690080404281,0.0,0.0,0.1990285366773605,31.45992088317871,25.0,-1.33094584941864,-5299.91943359375,106.76409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44146728515625,304.72930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3046875,18000.0,0.0,0.0,0.146190345287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453467458486557,0.1453510373830795,-4.287638603273081e-06,0.0,0.0001483646192355,0.0,0.0,5.761429309844971,0.0,0.0,0.0,0.2770368754863739,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657688379287719,-1661.354248046875,304.1522216796875,0.7360342741012573,0.1166443526744842,0.1057919338345527,293.5575561523437,297.1499938964844,293.1499938964844,0.0024263674858957,-193.99038696289065,294.50982666015625,0.5475826263427734,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682531386613845,-2703.038330078125,304.1498413085937,0.9440940022468568,0.2456110268831253,0.1721558272838592,293.2237548828125,297.1499938964844,293.1499938964844,0.1959362924098968,-4129.83642578125,304.157470703125,0.9830958247184752,0.2767716944217682,0.2628740966320038,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044651344418,-2905.693603515625,301.67022705078125,0.5475826263427734,0.050000000745058,0.2289152294397354,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1695251464844,1.0,0.2102067917585373,0.7980563640594482,0.7980563640594482,1.0,1.0,-0.9816825985908508,0.3899214565753937,0.5917611122131348,0.2351328879594802,0.0,0.0,0.1964825391769409,30.097871780395508,25.0,-1.5959607362747192,-5262.22021484375,103.94920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43701171875,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1450779736042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438937038183212,0.143897995352745,-4.28491421189392e-06,0.0,0.0001472357107559,0.0,0.0,5.698159694671631,0.0,0.0,0.0,0.2767903208732605,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657688379287719,-1661.354248046875,304.1522216796875,0.7360342741012573,0.1166443526744842,0.1057919338345527,293.5575561523437,297.1499938964844,293.1499938964844,0.0024263674858957,-193.99038696289065,294.50982666015625,0.5475826263427734,0.050000000745058,0.0482580102980136,293.1564025878906,297.1499938964844,293.1499938964844,0.1682531386613845,-2703.038330078125,304.1498413085937,0.9440940022468568,0.2456110268831253,0.1721558272838592,293.2237548828125,297.1499938964844,293.1499938964844,0.1959362924098968,-4129.83642578125,304.157470703125,0.9830958247184752,0.2767716944217682,0.2628740966320038,293.2795715332031,297.1499938964844,293.1499938964844,0.0091044651344418,-2905.693603515625,301.67022705078125,0.5475826263427734,0.050000000745058,0.2289152294397354,291.169677734375,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3309326171875,291.1695251464844,1.0,0.2102067917585373,0.7980563640594482,0.7980563640594482,1.0,1.0,-0.9816825985908508,0.3899214565753937,0.5917611122131348,0.2351328879594802,0.0,0.0,0.1964825391769409,30.097871780395508,25.0,-1.5959607362747192,-5262.22021484375,103.94920349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43701171875,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.845703125,18000.0,0.0,0.0,0.1450779736042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438937038183212,0.143897995352745,-4.28491421189392e-06,0.0,0.0001472357107559,0.0,0.0,5.698159694671631,0.0,0.0,0.0,0.2767903208732605,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654583424329757,-1655.9200439453125,304.1520080566406,0.7411269545555115,0.1162986233830452,0.1054378226399421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023503226693719,-187.9302978515625,294.4072570800781,0.5532244443893433,0.050000000745058,0.0482166595757007,293.1546325683594,297.1499938964844,293.1499938964844,0.1684021353721618,-2704.992431640625,304.149658203125,0.9532901048660278,0.2458128184080124,0.1722667515277862,293.2217102050781,297.1499938964844,293.1499938964844,0.1946163475513458,-4107.78076171875,304.1571655273437,0.9886351823806764,0.2753156423568725,0.2614515125751495,293.2785949707031,297.1499938964844,293.1499938964844,0.0090342229232192,-2891.830322265625,301.6278686523437,0.5532244443893433,0.050000000745058,0.2287190705537796,291.16851806640625,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1683654785156,1.0,0.2082452327013015,0.7980244159698486,0.7980244159698486,1.0,1.0,-0.9793984293937684,0.3884058892726898,0.5909925103187561,0.2358961254358291,0.0,0.0,0.1940942257642746,29.0509090423584,28.0,-1.6397069692611694,-5226.88037109375,101.7138442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,304.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1439957916736602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425436437129974,0.14254792034626,-4.282394911570009e-06,0.0,0.0001461374195059,0.0,0.0,5.639513969421387,0.0,0.0,0.0,0.2765619158744812,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654583424329757,-1655.9200439453125,304.1520080566406,0.7411269545555115,0.1162986233830452,0.1054378226399421,293.5433654785156,297.1499938964844,293.1499938964844,0.0023503226693719,-187.9302978515625,294.4072570800781,0.5532244443893433,0.050000000745058,0.0482166595757007,293.1546325683594,297.1499938964844,293.1499938964844,0.1684021353721618,-2704.992431640625,304.149658203125,0.9532901048660278,0.2458128184080124,0.1722667515277862,293.2217102050781,297.1499938964844,293.1499938964844,0.1946163475513458,-4107.78076171875,304.1571655273437,0.9886351823806764,0.2753156423568725,0.2614515125751495,293.2785949707031,297.1499938964844,293.1499938964844,0.0090342229232192,-2891.830322265625,301.6278686523437,0.5532244443893433,0.050000000745058,0.2287190705537796,291.16851806640625,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3198547363281,291.1683654785156,1.0,0.2082452327013015,0.7980244159698486,0.7980244159698486,1.0,1.0,-0.9793984293937684,0.3884058892726898,0.5909925103187561,0.2358961254358291,0.0,0.0,0.1940942257642746,29.0509090423584,28.0,-1.6397069692611694,-5226.88037109375,101.7138442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315185546875,304.6700744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.416015625,18000.0,0.0,0.0,0.1439957916736602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425436437129974,0.14254792034626,-4.282394911570009e-06,0.0,0.0001461374195059,0.0,0.0,5.639513969421387,0.0,0.0,0.0,0.2765619158744812,4.0,0.0,1.0
