time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653187483549118,-1653.4810791015625,304.1518859863281,0.7419407367706299,0.1161305084824562,0.1052783727645874,293.53668212890625,297.1499938964844,293.1499938964844,0.0023134162183851,-184.98806762695312,294.3566589355469,0.5543414950370789,0.050000000745058,0.0482087731361389,293.1538391113281,297.1499938964844,293.1499938964844,0.1684858053922653,-2706.085693359375,304.1495666503906,0.9551436901092528,0.2459081262350082,0.1723292768001556,293.2207336425781,297.1499938964844,293.1499938964844,0.1939805299043655,-4097.1484375,304.1570129394531,0.9892733693122864,0.2745997905731201,0.2607652246952057,293.2781066894531,297.1499938964844,293.1499938964844,0.0090026669204235,-2885.676025390625,301.60675048828125,0.5543414950370789,0.050000000745058,0.2286816537380218,291.1679077148437,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.3148498535156,291.1677551269531,1.0,0.207885667681694,0.7980084419250488,0.7980084419250488,1.0,1.0,-0.9784040451049804,0.3877362310886383,0.5906677842140198,0.2362528443336486,0.0,0.0,0.1929592788219452,28.851795196533203,28.0,-1.728615641593933,-5210.166015625,101.17102813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42822265625,304.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.208984375,18000.0,0.0,0.0,0.1434688717126846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419049501419067,0.1419092416763305,-4.281206201994792e-06,0.0,0.0001456026657251,0.0,0.0,5.611815929412842,0.0,0.0,0.0,0.2764541208744049,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.065188281238079,-1651.205078125,304.1517944335937,0.7414872646331787,0.1159625798463821,0.1051282510161399,293.53033447265625,297.1499938964844,293.1499938964844,0.0022771446965634,-182.0965881347656,294.30621337890625,0.5542245507240295,0.050000000745058,0.0482095927000045,293.15313720703125,297.1499938964844,293.1499938964844,0.1685735285282135,-2707.230712890625,304.14947509765625,0.9550910592079164,0.2459946572780609,0.1723933070898056,293.21978759765625,297.1499938964844,293.1499938964844,0.1933615505695343,-4086.793701171875,304.1568603515625,0.988444447517395,0.273890346288681,0.2600942552089691,293.2777099609375,297.1499938964844,293.1499938964844,0.0089735146611928,-2880.064697265625,301.5855407714844,0.5542245507240295,0.050000000745058,0.2286855578422546,291.1672058105469,291.1499938964844,274.57342529296875,271.1536865234375,285.8907470703125,293.3101806640625,291.1669921875,1.0,0.2078597247600555,0.7979937791824341,0.7979937791824341,1.0,1.0,-0.977501094341278,0.3871220350265503,0.5903790593147278,0.2365922927856445,0.0,0.0,0.1918830126523971,28.87346839904785,31.0,-1.9504954814910889,-5194.1650390625,101.01569366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42449951171875,304.6408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.970703125,18000.0,0.0,0.0,0.1429535150527954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412959545850753,0.141300231218338,-4.280065695638768e-06,0.0,0.0001450796553399,0.0,0.0,5.585421562194824,0.0,0.0,0.0,0.2763513624668121,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649446099996566,-1646.9599609375,304.151611328125,0.7377393841743469,0.1156242489814758,0.1048456951975822,293.5186462402344,297.1499938964844,293.1499938964844,0.0022058219183236,-176.41036987304688,294.2056579589844,0.5512114763259888,0.050000000745058,0.0482311137020587,293.1520690917969,297.1499938964844,293.1499938964844,0.1687460541725158,-2709.47802734375,304.1493835449219,0.9506383538246156,0.2461354583501815,0.1725152283906936,293.2179870605469,297.1499938964844,293.1499938964844,0.1921630799770355,-4066.726806640625,304.1565856933594,0.983318328857422,0.2724885642528534,0.2587890028953552,293.2769775390625,297.1499938964844,293.1499938964844,0.0089205261319875,-2870.033447265625,301.5429992675781,0.5512114763259888,0.050000000745058,0.2287876456975937,291.1655578613281,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.16534423828125,1.0,0.2086527794599533,0.7979645133018494,0.7979645133018494,1.0,1.0,-0.9758901596069336,0.3860242068767547,0.5898659229278564,0.237201303243637,0.0,0.0,0.1899194419384002,29.42007637023925,34.0,-2.257586002349853,-5164.5244140625,101.58234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,304.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.141963854432106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401870101690292,0.1401912868022918,-4.277965672372375e-06,0.0,0.0001440752675989,0.0,0.0,5.53739070892334,0.0,0.0,0.0,0.2761639952659607,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649446099996566,-1646.9599609375,304.151611328125,0.7377393841743469,0.1156242489814758,0.1048456951975822,293.5186462402344,297.1499938964844,293.1499938964844,0.0022058219183236,-176.41036987304688,294.2056579589844,0.5512114763259888,0.050000000745058,0.0482311137020587,293.1520690917969,297.1499938964844,293.1499938964844,0.1687460541725158,-2709.47802734375,304.1493835449219,0.9506383538246156,0.2461354583501815,0.1725152283906936,293.2179870605469,297.1499938964844,293.1499938964844,0.1921630799770355,-4066.726806640625,304.1565856933594,0.983318328857422,0.2724885642528534,0.2587890028953552,293.2769775390625,297.1499938964844,293.1499938964844,0.0089205261319875,-2870.033447265625,301.5429992675781,0.5512114763259888,0.050000000745058,0.2287876456975937,291.1655578613281,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3018493652344,291.16534423828125,1.0,0.2086527794599533,0.7979645133018494,0.7979645133018494,1.0,1.0,-0.9758901596069336,0.3860242068767547,0.5898659229278564,0.237201303243637,0.0,0.0,0.1899194419384002,29.42007637023925,34.0,-2.257586002349853,-5164.5244140625,101.58234405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4154357910156,304.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.141963854432106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401870101690292,0.1401912868022918,-4.277965672372375e-06,0.0,0.0001440752675989,0.0,0.0,5.53739070892334,0.0,0.0,0.0,0.2761639952659607,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647155717015266,-1642.972412109375,304.1514587402344,0.7311786413192749,0.1152796074748039,0.104579173028469,293.5083923339844,297.1499938964844,293.1499938964844,0.0021354649215936,-170.7989044189453,294.1051330566406,0.5454109907150269,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688991636037826,-2711.46435546875,304.1493225097656,0.941511332988739,0.2462247908115387,0.1726193577051162,293.21630859375,297.1499938964844,293.1499938964844,0.1910066306591034,-4047.332275390625,304.15631103515625,0.9741116166114808,0.2711077034473419,0.2575259208679199,293.27642822265625,297.1499938964844,293.1499938964844,0.008873083628714,-2861.23095703125,301.50018310546875,0.5454109907150269,0.050000000745058,0.228994145989418,291.16387939453125,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1636657714844,1.0,0.2103682309389114,0.7979351878166199,0.7979351878166199,1.0,1.0,-0.9744794368743896,0.3850719928741455,0.5894075036048889,0.2377089858055114,0.0,0.0,0.1881832033395767,30.52325439453125,37.0,-2.3191511631011963,-5137.68798828125,103.11213684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039306640625,304.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1410396695137024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392132639884948,0.1392175406217575,-4.276118488633074e-06,0.0,0.0001431373239029,0.0,0.0,5.495278358459473,0.0,0.0,0.0,0.2759995460510254,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647155717015266,-1642.972412109375,304.1514587402344,0.7311786413192749,0.1152796074748039,0.104579173028469,293.5083923339844,297.1499938964844,293.1499938964844,0.0021354649215936,-170.7989044189453,294.1051330566406,0.5454109907150269,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688991636037826,-2711.46435546875,304.1493225097656,0.941511332988739,0.2462247908115387,0.1726193577051162,293.21630859375,297.1499938964844,293.1499938964844,0.1910066306591034,-4047.332275390625,304.15631103515625,0.9741116166114808,0.2711077034473419,0.2575259208679199,293.27642822265625,297.1499938964844,293.1499938964844,0.008873083628714,-2861.23095703125,301.50018310546875,0.5454109907150269,0.050000000745058,0.228994145989418,291.16387939453125,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.29473876953125,291.1636657714844,1.0,0.2103682309389114,0.7979351878166199,0.7979351878166199,1.0,1.0,-0.9744794368743896,0.3850719928741455,0.5894075036048889,0.2377089858055114,0.0,0.0,0.1881832033395767,30.52325439453125,37.0,-2.3191511631011963,-5137.68798828125,103.11213684082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4039306640625,304.58502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.861328125,18000.0,0.0,0.0,0.1410396695137024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392132639884948,0.1392175406217575,-4.276118488633074e-06,0.0,0.0001431373239029,0.0,0.0,5.495278358459473,0.0,0.0,0.0,0.2759995460510254,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0644945725798606,-1639.1251220703125,304.1513366699219,0.7228168249130249,0.114926241338253,0.1043218597769737,293.49957275390625,297.1499938964844,293.1499938964844,0.002065397799015,-165.20809936523438,294.0042724609375,0.5379083752632141,0.050000000745058,0.0483356416225433,293.15106201171875,297.1499938964844,293.1499938964844,0.1690191775560379,-2713.013916015625,304.1493530273437,0.9291206002235411,0.2462531775236129,0.1726955771446228,293.2147216796875,297.1499938964844,293.1499938964844,0.189885064959526,-4028.491455078125,304.15606689453125,0.9614785313606262,0.2697464227676391,0.2562990188598633,293.2760314941406,297.1499938964844,293.1499938964844,0.0088297603651881,-2853.33544921875,301.45709228515625,0.5379083752632141,0.050000000745058,0.2292834818363189,291.1622619628906,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2886962890625,291.1620483398437,1.0,0.2127907425165176,0.7978990077972412,0.7978990077972412,1.0,1.0,-0.9732100963592528,0.3842341601848602,0.5889759659767151,0.2381129115819931,0.0,0.0,0.186659350991249,32.06724548339844,40.0,-2.246426820755005,-5113.3046875,105.3975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,304.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1401920765638351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383620500564575,0.1383663266897201,-4.274503680790076e-06,0.0,0.0001422771310899,0.0,0.0,5.4585161209106445,0.0,0.0,0.0,0.2758560478687286,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0644945725798606,-1639.1251220703125,304.1513366699219,0.7228168249130249,0.114926241338253,0.1043218597769737,293.49957275390625,297.1499938964844,293.1499938964844,0.002065397799015,-165.20809936523438,294.0042724609375,0.5379083752632141,0.050000000745058,0.0483356416225433,293.15106201171875,297.1499938964844,293.1499938964844,0.1690191775560379,-2713.013916015625,304.1493530273437,0.9291206002235411,0.2462531775236129,0.1726955771446228,293.2147216796875,297.1499938964844,293.1499938964844,0.189885064959526,-4028.491455078125,304.15606689453125,0.9614785313606262,0.2697464227676391,0.2562990188598633,293.2760314941406,297.1499938964844,293.1499938964844,0.0088297603651881,-2853.33544921875,301.45709228515625,0.5379083752632141,0.050000000745058,0.2292834818363189,291.1622619628906,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2886962890625,291.1620483398437,1.0,0.2127907425165176,0.7978990077972412,0.7978990077972412,1.0,1.0,-0.9732100963592528,0.3842341601848602,0.5889759659767151,0.2381129115819931,0.0,0.0,0.186659350991249,32.06724548339844,40.0,-2.246426820755005,-5113.3046875,105.3975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.389892578125,304.5584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3671875,18000.0,0.0,0.0,0.1401920765638351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383620500564575,0.1383663266897201,-4.274503680790076e-06,0.0,0.0001422771310899,0.0,0.0,5.4585161209106445,0.0,0.0,0.0,0.2758560478687286,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642769485712051,-1635.3359375,304.1512451171875,0.7131475806236267,0.1145628094673156,0.1040690168738365,293.4920959472656,297.1499938964844,293.1499938964844,0.0019951416179537,-159.5996856689453,293.9027404785156,0.5295982956886292,0.050000000745058,0.048410627990961,293.151123046875,297.1499938964844,293.1499938964844,0.1690941303968429,-2713.973876953125,304.1494445800781,0.9150516390800476,0.2462116032838821,0.1727349758148193,293.2132568359375,297.1499938964844,293.1499938964844,0.1887933015823364,-4010.118896484375,304.1558837890625,0.946217119693756,0.2684040367603302,0.2551040053367615,293.2758483886719,297.1499938964844,293.1499938964844,0.0087894974276423,-2846.105712890625,301.41363525390625,0.5295982956886292,0.050000000745058,0.2296391725540161,291.1607666015625,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1605529785156,1.0,0.2157500088214874,0.7978628277778625,0.7978628277778625,1.0,1.0,-0.972036600112915,0.3834847509860992,0.5885518789291382,0.2384198606014251,0.0,0.0,0.1853284984827041,33.963993072509766,43.0,-2.084010124206543,-5091.12255859375,108.28099822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,304.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1394293457269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376222074031829,0.1376264840364456,-4.27310033046524e-06,0.0,0.0001415030565112,0.0,0.0,5.426601886749268,0.0,0.0,0.0,0.2757314145565033,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642769485712051,-1635.3359375,304.1512451171875,0.7131475806236267,0.1145628094673156,0.1040690168738365,293.4920959472656,297.1499938964844,293.1499938964844,0.0019951416179537,-159.5996856689453,293.9027404785156,0.5295982956886292,0.050000000745058,0.048410627990961,293.151123046875,297.1499938964844,293.1499938964844,0.1690941303968429,-2713.973876953125,304.1494445800781,0.9150516390800476,0.2462116032838821,0.1727349758148193,293.2132568359375,297.1499938964844,293.1499938964844,0.1887933015823364,-4010.118896484375,304.1558837890625,0.946217119693756,0.2684040367603302,0.2551040053367615,293.2758483886719,297.1499938964844,293.1499938964844,0.0087894974276423,-2846.105712890625,301.41363525390625,0.5295982956886292,0.050000000745058,0.2296391725540161,291.1607666015625,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.2836303710937,291.1605529785156,1.0,0.2157500088214874,0.7978628277778625,0.7978628277778625,1.0,1.0,-0.972036600112915,0.3834847509860992,0.5885518789291382,0.2384198606014251,0.0,0.0,0.1853284984827041,33.963993072509766,43.0,-2.084010124206543,-5091.12255859375,108.28099822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,304.5327453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.923828125,18000.0,0.0,0.0,0.1394293457269668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376222074031829,0.1376264840364456,-4.27310033046524e-06,0.0,0.0001415030565112,0.0,0.0,5.426601886749268,0.0,0.0,0.0,0.2757314145565033,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641683936119079,-1633.4453125,304.1512145996094,0.7077913880348206,0.1143770888447761,0.1039432361721992,293.4888916015625,297.1499938964844,293.1499938964844,0.0019598298240453,-156.77992248535156,293.85162353515625,0.5253540873527527,0.050000000745058,0.0484525263309478,293.1513061523437,297.1499938964844,293.1499938964844,0.1691110730171203,-2714.18603515625,304.1495056152344,0.9079689383506776,0.2461614608764648,0.1727380752563476,293.21258544921875,297.1499938964844,293.1499938964844,0.1882575303316116,-4001.091552734375,304.1557922363281,0.9379278421401978,0.2677398920059204,0.2545175850391388,293.2758178710937,297.1499938964844,293.1499938964844,0.0087702590972185,-2842.682373046875,301.39178466796875,0.5253540873527527,0.050000000745058,0.2298379242420196,291.1600646972656,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.28143310546875,291.1598815917969,1.0,0.2173886746168136,0.7978447079658508,0.7978447079658508,1.0,1.0,-0.9714744091033936,0.3831356763839721,0.5883387327194214,0.2385407090187072,0.0,0.0,0.1847294121980667,35.02341842651367,43.0,-1.9825873374938965,-5080.7841796875,109.90900421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364501953125,304.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1390819698572158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372902989387512,0.1372945755720138,-4.272471869626315e-06,0.0,0.000141150507261,0.0,0.0,5.41229772567749,0.0,0.0,0.0,0.2756755948066711,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640595853328704,-1631.550048828125,304.15118408203125,0.7022319436073303,0.1141888499259948,0.1038174554705619,293.4859619140625,297.1499938964844,293.1499938964844,0.0019243548158556,-153.946533203125,293.80029296875,0.5211446285247803,0.050000000745058,0.0484968945384025,293.1515808105469,297.1499938964844,293.1499938964844,0.1691129952669143,-2714.202880859375,304.14959716796875,0.9012153148651124,0.2460909485816955,0.1727290898561477,293.2118835449219,297.1499938964844,293.1499938964844,0.1877278089523315,-3992.158203125,304.1557006835937,0.9294393062591552,0.2670803070068359,0.2539379298686981,293.2758178710937,297.1499938964844,293.1499938964844,0.0087514845654368,-2839.356201171875,301.3698425292969,0.5211446285247803,0.050000000745058,0.2300483882427215,291.1593933105469,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.2794189453125,291.15924072265625,1.0,0.2191105931997299,0.7978273630142212,0.7978273630142212,1.0,1.0,-0.970922827720642,0.3827998340129852,0.5881229639053345,0.2386422008275985,0.0,0.0,0.1841693818569183,36.14502716064453,46.0,-1.8731825351715088,-5070.89990234375,111.64016723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550720214844,304.5079040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.13875712454319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369808465242386,0.13698510825634,-4.2718861550383735e-06,0.0,0.0001408208481734,0.0,0.0,5.398967742919922,0.0,0.0,0.0,0.2756235599517822,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638408660888671,-1627.7398681640625,304.1511535644531,0.6910842061042786,0.1138058677315712,0.1035656034946441,293.48095703125,297.1499938964844,293.1499938964844,0.0018528345972299,-148.23255920410156,293.6968688964844,0.5129983425140381,0.050000000745058,0.0485921017825603,293.15240478515625,297.1499938964844,293.1499938964844,0.1690669357776641,-2713.589111328125,304.1498107910156,0.8880202770233154,0.2458842247724533,0.1726710647344589,293.2106018066406,297.1499938964844,293.1499938964844,0.1866858303546905,-3974.56396484375,304.1555480957031,0.9126930236816406,0.2657753527164459,0.2527982592582702,293.27593994140625,297.1499938964844,293.1499938964844,0.0087150651961565,-2832.934814453125,301.3256530761719,0.5129983425140381,0.050000000745058,0.2305000126361847,291.1582336425781,291.1499938964844,274.7724609375,271.2597351074219,285.9867248535156,293.2760925292969,291.1580810546875,1.0,0.2227566838264465,0.7977926731109619,0.7977926731109619,1.0,1.0,-0.9698394536972046,0.3821579813957214,0.5876814723014832,0.238795131444931,0.0,0.0,0.183156132698059,38.551002502441406,49.0,-1.6256636381149292,-5052.3798828125,115.36945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,304.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1381759643554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364231407642364,0.136427417397499,-4.270833414921071e-06,0.0,0.0001402310444973,0.0,0.0,5.374963760375977,0.0,0.0,0.0,0.2755298912525177,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638408660888671,-1627.7398681640625,304.1511535644531,0.6910842061042786,0.1138058677315712,0.1035656034946441,293.48095703125,297.1499938964844,293.1499938964844,0.0018528345972299,-148.23255920410156,293.6968688964844,0.5129983425140381,0.050000000745058,0.0485921017825603,293.15240478515625,297.1499938964844,293.1499938964844,0.1690669357776641,-2713.589111328125,304.1498107910156,0.8880202770233154,0.2458842247724533,0.1726710647344589,293.2106018066406,297.1499938964844,293.1499938964844,0.1866858303546905,-3974.56396484375,304.1555480957031,0.9126930236816406,0.2657753527164459,0.2527982592582702,293.27593994140625,297.1499938964844,293.1499938964844,0.0087150651961565,-2832.934814453125,301.3256530761719,0.5129983425140381,0.050000000745058,0.2305000126361847,291.1582336425781,291.1499938964844,274.7724609375,271.2597351074219,285.9867248535156,293.2760925292969,291.1580810546875,1.0,0.2227566838264465,0.7977926731109619,0.7977926731109619,1.0,1.0,-0.9698394536972046,0.3821579813957214,0.5876814723014832,0.238795131444931,0.0,0.0,0.183156132698059,38.551002502441406,49.0,-1.6256636381149292,-5052.3798828125,115.36945343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,304.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1381759643554687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364231407642364,0.136427417397499,-4.270833414921071e-06,0.0,0.0001402310444973,0.0,0.0,5.374963760375977,0.0,0.0,0.0,0.2755298912525177,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636331886053085,-1624.1209716796875,304.151123046875,0.6802545189857483,0.1134426146745681,0.1033296957612037,293.4769897460937,297.1499938964844,293.1499938964844,0.0017803757218644,-142.44012451171875,293.5926513671875,0.5053908824920654,0.050000000745058,0.0486943945288658,293.1535339355469,297.1499938964844,293.1499938964844,0.1689514815807342,-2712.073486328125,304.1500549316406,0.8751928210258484,0.2455983757972717,0.1725611835718155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856649667024612,-3957.293701171875,304.1553955078125,0.8977434039115906,0.2644965648651123,0.2516879141330719,293.27618408203125,297.1499938964844,293.1499938964844,0.0086795780807733,-2826.662109375,301.2811584472656,0.5053908824920654,0.050000000745058,0.2309852391481399,291.157470703125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.15740966796875,1.0,0.226602166891098,0.7977579236030579,0.7977579236030579,1.0,1.0,-0.9687969088554382,0.3815561532974243,0.5872407555580139,0.2389008700847625,0.0,0.0,0.1822173148393631,41.13556289672852,52.0,-0.97999906539917,-5034.8662109375,119.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,304.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1376828104257583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359210312366485,0.1359253078699112,-4.269909823051421e-06,0.0,0.0001397305459249,0.0,0.0,5.35339879989624,0.0,0.0,0.0,0.2754459381103515,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636331886053085,-1624.1209716796875,304.151123046875,0.6802545189857483,0.1134426146745681,0.1033296957612037,293.4769897460937,297.1499938964844,293.1499938964844,0.0017803757218644,-142.44012451171875,293.5926513671875,0.5053908824920654,0.050000000745058,0.0486943945288658,293.1535339355469,297.1499938964844,293.1499938964844,0.1689514815807342,-2712.073486328125,304.1500549316406,0.8751928210258484,0.2455983757972717,0.1725611835718155,293.2093505859375,297.1499938964844,293.1499938964844,0.1856649667024612,-3957.293701171875,304.1553955078125,0.8977434039115906,0.2644965648651123,0.2516879141330719,293.27618408203125,297.1499938964844,293.1499938964844,0.0086795780807733,-2826.662109375,301.2811584472656,0.5053908824920654,0.050000000745058,0.2309852391481399,291.157470703125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994812011719,293.2761535644531,291.15740966796875,1.0,0.226602166891098,0.7977579236030579,0.7977579236030579,1.0,1.0,-0.9687969088554382,0.3815561532974243,0.5872407555580139,0.2389008700847625,0.0,0.0,0.1822173148393631,41.13556289672852,52.0,-0.97999906539917,-5034.8662109375,119.39398193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314697265625,304.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.1376828104257583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359210312366485,0.1359253078699112,-4.269909823051421e-06,0.0,0.0001397305459249,0.0,0.0,5.35339879989624,0.0,0.0,0.0,0.2754459381103515,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634439885616302,-1620.82666015625,304.15106201171875,0.6700161695480347,0.113091342151165,0.1031159609556198,293.4739685058594,297.1499938964844,293.1499938964844,0.0017068751621991,-136.56285095214844,293.48736572265625,0.4983748197555542,0.050000000745058,0.0488023199141025,293.1549377441406,297.1499938964844,293.1499938964844,0.1687658578157425,-2709.6513671875,304.1503601074219,0.8630143404006958,0.2452209740877151,0.1723955571651458,293.2080993652344,297.1499938964844,293.1499938964844,0.1846714913845062,-3940.4638671875,304.1552429199219,0.8839499950408936,0.2632440626621246,0.2506090700626373,293.27655029296875,297.1499938964844,293.1499938964844,0.0086448192596435,-2820.513916015625,301.2362976074219,0.4983748197555542,0.050000000745058,0.2314971983432769,291.1569519042969,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1568603515625,1.0,0.2305791229009628,0.7977220416069031,0.7977220416069031,1.0,1.0,-0.9677907824516296,0.3809897303581238,0.5868010520935059,0.2389650046825409,0.0,0.0,0.1813240200281143,43.862186431884766,55.0,-0.8605583906173706,-5018.22802734375,123.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.1372702419757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354403793811798,0.1354446411132812,-4.269045348337386e-06,0.0,0.0001393118436681,0.0,0.0,5.332794666290283,0.0,0.0,0.0,0.2753662168979645,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634439885616302,-1620.82666015625,304.15106201171875,0.6700161695480347,0.113091342151165,0.1031159609556198,293.4739685058594,297.1499938964844,293.1499938964844,0.0017068751621991,-136.56285095214844,293.48736572265625,0.4983748197555542,0.050000000745058,0.0488023199141025,293.1549377441406,297.1499938964844,293.1499938964844,0.1687658578157425,-2709.6513671875,304.1503601074219,0.8630143404006958,0.2452209740877151,0.1723955571651458,293.2080993652344,297.1499938964844,293.1499938964844,0.1846714913845062,-3940.4638671875,304.1552429199219,0.8839499950408936,0.2632440626621246,0.2506090700626373,293.27655029296875,297.1499938964844,293.1499938964844,0.0086448192596435,-2820.513916015625,301.2362976074219,0.4983748197555542,0.050000000745058,0.2314971983432769,291.1569519042969,291.1499938964844,274.8143005371094,271.2843322753906,286.0106201171875,293.2765197753906,291.1568603515625,1.0,0.2305791229009628,0.7977220416069031,0.7977220416069031,1.0,1.0,-0.9677907824516296,0.3809897303581238,0.5868010520935059,0.2389650046825409,0.0,0.0,0.1813240200281143,43.862186431884766,55.0,-0.8605583906173706,-5018.22802734375,123.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,304.4391174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.1372702419757843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354403793811798,0.1354446411132812,-4.269045348337386e-06,0.0,0.0001393118436681,0.0,0.0,5.332794666290283,0.0,0.0,0.0,0.2753662168979645,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632575154304504,-1617.583251953125,304.1510314941406,0.6604674458503723,0.1127343997359275,0.1029039174318313,293.4718017578125,297.1499938964844,293.1499938964844,0.0016321782022714,-130.5902557373047,293.3805847167969,0.4918651282787323,0.050000000745058,0.0489147901535034,293.1567077636719,297.1499938964844,293.1499938964844,0.1684995144605636,-2706.18994140625,304.1506652832031,0.8515992164611816,0.2447361946105957,0.1721609085798263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837060153484344,-3924.092529296875,304.1551208496094,0.8710018396377563,0.2620132565498352,0.2495559453964233,293.2770080566406,297.1499938964844,293.1499938964844,0.008610694669187,-2814.49951171875,301.1910095214844,0.4918651282787323,0.050000000745058,0.2320307046175003,291.15625,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.1561584472656,1.0,0.2346309423446655,0.7976861596107483,0.7976861596107483,1.0,1.0,-0.9667660593986512,0.3804346621036529,0.5863313674926758,0.2389739900827407,0.0,0.0,0.1805383712053299,46.70242691040039,58.0,-0.9660915732383728,-5003.11376953125,128.08363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,304.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1369280815124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350122094154358,0.1350164860486984,-4.268250904715387e-06,0.0,0.000138964591315,0.0,0.0,5.314423561096191,0.0,0.0,0.0,0.2752947807312011,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632575154304504,-1617.583251953125,304.1510314941406,0.6604674458503723,0.1127343997359275,0.1029039174318313,293.4718017578125,297.1499938964844,293.1499938964844,0.0016321782022714,-130.5902557373047,293.3805847167969,0.4918651282787323,0.050000000745058,0.0489147901535034,293.1567077636719,297.1499938964844,293.1499938964844,0.1684995144605636,-2706.18994140625,304.1506652832031,0.8515992164611816,0.2447361946105957,0.1721609085798263,293.2069091796875,297.1499938964844,293.1499938964844,0.1837060153484344,-3924.092529296875,304.1551208496094,0.8710018396377563,0.2620132565498352,0.2495559453964233,293.2770080566406,297.1499938964844,293.1499938964844,0.008610694669187,-2814.49951171875,301.1910095214844,0.4918651282787323,0.050000000745058,0.2320307046175003,291.15625,291.1499938964844,274.8295593261719,271.2944030761719,286.0199279785156,293.2769775390625,291.1561584472656,1.0,0.2346309423446655,0.7976861596107483,0.7976861596107483,1.0,1.0,-0.9667660593986512,0.3804346621036529,0.5863313674926758,0.2389739900827407,0.0,0.0,0.1805383712053299,46.70242691040039,58.0,-0.9660915732383728,-5003.11376953125,128.08363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748413085937,304.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.677734375,18000.0,0.0,0.0,0.1369280815124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350122094154358,0.1350164860486984,-4.268250904715387e-06,0.0,0.000138964591315,0.0,0.0,5.314423561096191,0.0,0.0,0.0,0.2752947807312011,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631630420684814,-1615.940185546875,304.1510009765625,0.6559674739837646,0.1125524714589119,0.1027963459491729,293.4710388183594,297.1499938964844,293.1499938964844,0.0015942874597385,-127.5605010986328,293.3265380859375,0.488745629787445,0.050000000745058,0.0489724688231945,293.1577453613281,297.1499938964844,293.1499938964844,0.1683298349380493,-2703.988037109375,304.1508483886719,0.8461788892745972,0.2444478720426559,0.1720131337642669,293.2063293457031,297.1499938964844,293.1499938964844,0.1832326203584671,-3916.057861328125,304.155029296875,0.8648784756660461,0.2614059746265411,0.2490386217832565,293.2772827148437,297.1499938964844,293.1499938964844,0.0085937585681676,-2811.511962890625,301.1681823730469,0.488745629787445,0.050000000745058,0.2323043048381805,291.1558837890625,291.1499938964844,274.835693359375,271.2988586425781,286.0238647460937,293.2772216796875,291.15576171875,1.0,0.2366722375154495,0.7976681590080261,0.7976681590080261,1.0,1.0,-0.9662363529205322,0.3801569640636444,0.5860793590545654,0.2389550060033798,0.0,0.0,0.1801869571208953,48.15840911865234,58.0,-0.9979787468910216,-4996.201171875,130.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655639648437,304.4085388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.56640625,18000.0,0.0,0.0,0.1367825120687484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348208785057068,0.1348251402378082,-4.267892563802889e-06,0.0,0.0001388168602716,0.0,0.0,5.306212902069092,0.0,0.0,0.0,0.2752628028392792,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630674213171005,-1614.277587890625,304.1510009765625,0.6516556739807129,0.1123683825135231,0.1026875004172325,293.4704895019531,297.1499938964844,293.1499938964844,0.0015560210449621,-124.50055694580078,293.2721252441406,0.4856808483600616,0.050000000745058,0.0490309372544288,293.15887451171875,297.1499938964844,293.1499938964844,0.168135866522789,-2701.47265625,304.15106201171875,0.8409464955329895,0.2441297322511673,0.1718453168869018,293.2057800292969,297.1499938964844,293.1499938964844,0.1827646493911743,-3908.1103515625,304.15496826171875,0.8589991927146912,0.260803759098053,0.2485268414020538,293.2775573730469,297.1499938964844,293.1499938964844,0.0085768569260835,-2808.524169921875,301.1452941894531,0.4856808483600616,0.050000000745058,0.2325816601514816,291.1554870605469,291.1499938964844,274.8407592773437,271.3029479980469,286.02734375,293.27752685546875,291.1553955078125,1.0,0.2387165874242782,0.7976513504981995,0.7976513504981995,1.0,1.0,-0.9656931161880492,0.3798783123493194,0.5858148336410522,0.2389202266931533,0.0,0.0,0.1798603534698486,49.63397216796875,46.0,-1.0148361921310425,-4989.68994140625,132.64390563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,304.3994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.1366516649723053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346430033445358,0.1346472799777984,-4.267558324499987e-06,0.0,0.0001386840594932,0.0,0.0,5.298582077026367,0.0,0.0,0.0,0.2752330601215362,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627625584602356,-1608.943603515625,304.15118408203125,0.6525283455848694,0.1120271384716034,0.1023479551076889,293.46978759765625,297.1499938964844,293.1499938964844,0.0014743211213499,-117.96271514892578,293.1630554199219,0.4868932962417602,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.167560338973999,-2693.982177734375,304.15167236328125,0.8421448469161987,0.2434472143650055,0.1713627874851226,293.2045593261719,297.1499938964844,293.1499938964844,0.1817149817943573,-3890.188232421875,304.1550598144531,0.8597699999809265,0.2596359252929687,0.2473882734775543,293.2781066894531,297.1499938964844,293.1499938964844,0.0085103204473853,-2794.340087890625,301.09967041015625,0.4868932962417602,0.050000000745058,0.2324711680412292,291.15557861328125,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15576171875,1.0,0.2370863854885101,0.7976177930831909,0.7976177930831909,1.0,1.0,-0.963179886341095,0.3787177503108978,0.5844621658325195,0.2384407669305801,0.0,0.0,0.1791383326053619,49.01435089111328,34.0,0.7839533686637878,-4975.01318359375,131.0183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.136425033211708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134291872382164,0.1342961341142654,-4.2669480535550974e-06,0.0,0.000138454066473,0.0,0.0,5.28358268737793,0.0,0.0,0.0,0.2751747667789459,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627625584602356,-1608.943603515625,304.15118408203125,0.6525283455848694,0.1120271384716034,0.1023479551076889,293.46978759765625,297.1499938964844,293.1499938964844,0.0014743211213499,-117.96271514892578,293.1630554199219,0.4868932962417602,0.050000000745058,0.0490076467394828,293.1611328125,297.1499938964844,293.1499938964844,0.167560338973999,-2693.982177734375,304.15167236328125,0.8421448469161987,0.2434472143650055,0.1713627874851226,293.2045593261719,297.1499938964844,293.1499938964844,0.1817149817943573,-3890.188232421875,304.1550598144531,0.8597699999809265,0.2596359252929687,0.2473882734775543,293.2781066894531,297.1499938964844,293.1499938964844,0.0085103204473853,-2794.340087890625,301.09967041015625,0.4868932962417602,0.050000000745058,0.2324711680412292,291.15557861328125,291.1499938964844,274.84765625,271.3098449707031,286.0337219238281,293.278076171875,291.15576171875,1.0,0.2370863854885101,0.7976177930831909,0.7976177930831909,1.0,1.0,-0.963179886341095,0.3787177503108978,0.5844621658325195,0.2384407669305801,0.0,0.0,0.1791383326053619,49.01435089111328,34.0,0.7839533686637878,-4975.01318359375,131.0183868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2400207519531,304.3854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.458984375,18000.0,0.0,0.0,0.136425033211708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134291872382164,0.1342961341142654,-4.2669480535550974e-06,0.0,0.000138454066473,0.0,0.0,5.28358268737793,0.0,0.0,0.0,0.2751747667789459,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623972564935684,-1602.5384521484375,304.1513977050781,0.6618449091911316,0.1117530539631843,0.1019556075334549,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885486405342,-111.09095764160156,293.0546569824219,0.4943853318691253,0.050000000745058,0.0488699302077293,293.16326904296875,297.1499938964844,293.1499938964844,0.1668185740709304,-2684.31787109375,304.15234375,0.8535862565040588,0.2427283972501754,0.1707672029733657,293.203125,297.1499938964844,293.1499938964844,0.180592268705368,-3870.94384765625,304.1552429199219,0.871525764465332,0.2585429847240448,0.2462015748023986,293.2784423828125,297.1499938964844,293.1499938964844,0.0084178550168871,-2773.37158203125,301.054931640625,0.4943853318691253,0.050000000745058,0.2318179011344909,291.15771484375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.15802001953125,1.0,0.2313950061798095,0.7975841760635376,0.7975841760635376,1.0,1.0,-0.9596207737922668,0.3771295249462127,0.5824912786483765,0.2376255691051483,0.0,0.0,0.1779744625091552,45.48204803466797,25.0,2.6395866870880127,-4956.00048828125,124.39508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,304.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1362265199422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133747786283493,0.1337520480155944,-4.266175892553292e-06,0.0,0.0001382525952067,0.0,0.0,5.260566234588623,0.0,0.0,0.0,0.2750882506370544,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623972564935684,-1602.5384521484375,304.1513977050781,0.6618449091911316,0.1117530539631843,0.1019556075334549,293.4696044921875,297.1499938964844,293.1499938964844,0.0013885486405342,-111.09095764160156,293.0546569824219,0.4943853318691253,0.050000000745058,0.0488699302077293,293.16326904296875,297.1499938964844,293.1499938964844,0.1668185740709304,-2684.31787109375,304.15234375,0.8535862565040588,0.2427283972501754,0.1707672029733657,293.203125,297.1499938964844,293.1499938964844,0.180592268705368,-3870.94384765625,304.1552429199219,0.871525764465332,0.2585429847240448,0.2462015748023986,293.2784423828125,297.1499938964844,293.1499938964844,0.0084178550168871,-2773.37158203125,301.054931640625,0.4943853318691253,0.050000000745058,0.2318179011344909,291.15771484375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386047363281,293.2784118652344,291.15802001953125,1.0,0.2313950061798095,0.7975841760635376,0.7975841760635376,1.0,1.0,-0.9596207737922668,0.3771295249462127,0.5824912786483765,0.2376255691051483,0.0,0.0,0.1779744625091552,45.48204803466797,25.0,2.6395866870880127,-4956.00048828125,124.39508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,304.3709411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.220703125,18000.0,0.0,0.0,0.1362265199422836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133747786283493,0.1337520480155944,-4.266175892553292e-06,0.0,0.0001382525952067,0.0,0.0,5.260566234588623,0.0,0.0,0.0,0.2750882506370544,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.062035497277975,-1596.2120361328125,304.1515197753906,0.6773111820220947,0.1115329563617706,0.1015688702464103,293.47003173828125,297.1499938964844,293.1499938964844,0.0013004434294998,-104.0336456298828,292.9447021484375,0.5062675476074219,0.050000000745058,0.0486819297075271,293.1655578613281,297.1499938964844,293.1499938964844,0.1659784764051437,-2673.391845703125,304.1529541015625,0.8724063038825989,0.2419304549694061,0.1700921654701233,293.2015380859375,297.1499938964844,293.1499938964844,0.17948579788208,-3851.97314453125,304.15533447265625,0.8910388350486755,0.2575209140777588,0.2450338155031204,293.2785339355469,297.1499938964844,293.1499938964844,0.0083159040659666,-2749.759765625,301.0107116699219,0.5062675476074219,0.050000000745058,0.2309261113405227,291.1599426269531,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1601867675781,1.0,0.2237177342176437,0.7975727319717407,0.7975727319717407,1.0,1.0,-0.9556487798690796,0.3754009008407593,0.5802478790283203,0.2366137653589248,0.0,0.0,0.1764958053827285,40.66910934448242,25.0,2.8678526878356934,-4934.0849609375,115.64313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,304.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1360199600458145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330197155475616,0.1330239921808242,-4.265064944775077e-06,0.0,0.0001380429748678,0.0,0.0,5.22969913482666,0.0,0.0,0.0,0.2749717235565185,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.062035497277975,-1596.2120361328125,304.1515197753906,0.6773111820220947,0.1115329563617706,0.1015688702464103,293.47003173828125,297.1499938964844,293.1499938964844,0.0013004434294998,-104.0336456298828,292.9447021484375,0.5062675476074219,0.050000000745058,0.0486819297075271,293.1655578613281,297.1499938964844,293.1499938964844,0.1659784764051437,-2673.391845703125,304.1529541015625,0.8724063038825989,0.2419304549694061,0.1700921654701233,293.2015380859375,297.1499938964844,293.1499938964844,0.17948579788208,-3851.97314453125,304.15533447265625,0.8910388350486755,0.2575209140777588,0.2450338155031204,293.2785339355469,297.1499938964844,293.1499938964844,0.0083159040659666,-2749.759765625,301.0107116699219,0.5062675476074219,0.050000000745058,0.2309261113405227,291.1599426269531,291.1499938964844,274.8500061035156,271.31951904296875,286.0419616699219,293.2785339355469,291.1601867675781,1.0,0.2237177342176437,0.7975727319717407,0.7975727319717407,1.0,1.0,-0.9556487798690796,0.3754009008407593,0.5802478790283203,0.2366137653589248,0.0,0.0,0.1764958053827285,40.66910934448242,25.0,2.8678526878356934,-4934.0849609375,115.64313507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2184753417969,304.3544311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1360199600458145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330197155475616,0.1330239921808242,-4.265064944775077e-06,0.0,0.0001380429748678,0.0,0.0,5.22969913482666,0.0,0.0,0.0,0.2749717235565185,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617360845208168,-1591.001220703125,304.1515197753906,0.6911641359329224,0.1113225519657135,0.1012472361326217,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114226119592,-96.90743255615234,292.83074951171875,0.5173327922821045,0.050000000745058,0.0485398881137371,293.1685485839844,297.1499938964844,293.1499938964844,0.1650494188070297,-2661.33056640625,304.1535339355469,0.8890699744224548,0.2409311234951019,0.1693337708711624,293.1999206542969,297.1499938964844,293.1499938964844,0.1784773766994476,-3834.71875,304.1552429199219,0.9084321856498718,0.2565425336360931,0.2439617961645126,293.2785339355469,297.1499938964844,293.1499938964844,0.0082262540236115,-2729.05615234375,300.966552734375,0.5173327922821045,0.050000000745058,0.2302523404359817,291.16131591796875,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.161376953125,1.0,0.2179090231657028,0.7975612282752991,0.7975612282752991,1.0,1.0,-0.9520862698554992,0.3738942742347717,0.5781919956207275,0.2355967313051223,0.0,0.0,0.1748772412538528,37.02292251586914,25.0,1.6269454956054688,-4912.21484375,108.93933868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,304.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1357763856649398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321952491998672,0.1321995109319687,-4.263716618879698e-06,0.0,0.0001377957669319,0.0,0.0,5.19467306137085,0.0,0.0,0.0,0.2748383581638336,4.0,0.0,1.0
