time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617360845208168,-1591.001220703125,304.1515197753906,0.6911641359329224,0.1113225519657135,0.1012472361326217,293.4715881347656,297.1499938964844,293.1499938964844,0.0012114226119592,-96.90743255615234,292.83074951171875,0.5173327922821045,0.050000000745058,0.0485398881137371,293.1685485839844,297.1499938964844,293.1499938964844,0.1650494188070297,-2661.33056640625,304.1535339355469,0.8890699744224548,0.2409311234951019,0.1693337708711624,293.1999206542969,297.1499938964844,293.1499938964844,0.1784773766994476,-3834.71875,304.1552429199219,0.9084321856498718,0.2565425336360931,0.2439617961645126,293.2785339355469,297.1499938964844,293.1499938964844,0.0082262540236115,-2729.05615234375,300.966552734375,0.5173327922821045,0.050000000745058,0.2302523404359817,291.16131591796875,291.1499938964844,274.8500061035156,271.3239440917969,286.04412841796875,293.2785339355469,291.161376953125,1.0,0.2179090231657028,0.7975612282752991,0.7975612282752991,1.0,1.0,-0.9520862698554992,0.3738942742347717,0.5781919956207275,0.2355967313051223,0.0,0.0,0.1748772412538528,37.02292251586914,25.0,1.6269454956054688,-4912.21484375,108.93933868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,304.3370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.220703125,18000.0,0.0,0.0,0.1357763856649398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1321952491998672,0.1321995109319687,-4.263716618879698e-06,0.0,0.0001377957669319,0.0,0.0,5.19467306137085,0.0,0.0,0.0,0.2748383581638336,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615964867174625,-1588.5814208984375,304.1514892578125,0.6970934271812439,0.1112059131264686,0.101093903183937,293.4729309082031,297.1499938964844,293.1499938964844,0.0011662225006148,-93.29136657714844,292.77154541015625,0.5223002433776855,0.050000000745058,0.0484845228493213,293.17041015625,297.1499938964844,293.1499938964844,0.1645257025957107,-2654.534423828125,304.1538391113281,0.8960995674133301,0.2403288036584854,0.1688980907201767,293.1991577148437,297.1499938964844,293.1499938964844,0.1780034601688385,-3826.620361328125,304.1551513671875,0.9164419174194336,0.256059467792511,0.2434494644403457,293.278564453125,297.1499938964844,293.1499938964844,0.0081855468451976,-2719.715576171875,300.9442749023437,0.5223002433776855,0.050000000745058,0.2299897074699401,291.16143798828125,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.16143798828125,1.0,0.215507298707962,0.7975555062294006,0.7975555062294006,1.0,1.0,-0.9503827095031738,0.3731893301010132,0.5771933794021606,0.2350716143846511,0.0,0.0,0.1741014719009399,35.59651184082031,25.0,0.8603739142417908,-4901.94140625,106.26348876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,304.32916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.185546875,18000.0,0.0,0.0,0.135635569691658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317896097898483,0.1317938864231109,-4.263009941496421e-06,0.0,0.0001376528671244,0.0,0.0,5.177402973175049,0.0,0.0,0.0,0.2747719883918762,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614567771553993,-1586.162353515625,304.1514892578125,0.702453076839447,0.111079566180706,0.1009395644068718,293.47467041015625,297.1499938964844,293.1499938964844,0.0011203637113794,-89.62305450439453,292.7109375,0.5269362926483154,0.050000000745058,0.0484367124736309,293.1725158691406,297.1499938964844,293.1499938964844,0.1639529466629028,-2647.09814453125,304.1541748046875,0.9023731350898744,0.2396562844514846,0.1684195697307586,293.1984558105469,297.1499938964844,293.1499938964844,0.1775408685207367,-3818.714599609375,304.1550598144531,0.9239358305931092,0.2555781602859497,0.2429469972848892,293.2785949707031,297.1499938964844,293.1499938964844,0.008146708831191,-2710.817138671875,300.921875,0.5269362926483154,0.050000000745058,0.2297629117965698,291.1614074707031,291.1499938964844,274.8500061035156,271.3283386230469,286.04541015625,293.2785949707031,291.161376953125,1.0,0.2133786082267761,0.7975608706474304,0.7975608706474304,1.0,1.0,-0.9486903548240662,0.3724997937679291,0.5761905312538147,0.2345261424779892,0.0,0.0,0.1733439415693283,34.36096954345703,25.0,0.3349172174930572,-4892.1689453125,103.90727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,304.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1354815065860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313975900411605,0.131401851773262,-4.26231690653367e-06,0.0,0.0001374965067952,0.0,0.0,5.160710334777832,0.0,0.0,0.0,0.274707555770874,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.06116858497262,-1581.17578125,304.1514587402344,0.7114418745040894,0.1107942014932632,0.1006204858422279,293.47930908203125,297.1499938964844,293.1499938964844,0.0010262731229886,-82.09687042236328,292.58551025390625,0.5351311564445496,0.050000000745058,0.0483598969876766,293.1773986816406,297.1499938964844,293.1499938964844,0.1626477539539337,-2630.134033203125,304.15496826171875,0.9132299423217772,0.2380964905023574,0.1673271059989929,293.1971435546875,297.1499938964844,293.1499938964844,0.1766381412744522,-3803.27294921875,304.1548767089844,0.9367799162864684,0.2546168863773346,0.24196358025074,293.2787780761719,297.1499938964844,293.1499938964844,0.0080734342336654,-2694.035400390625,300.87677001953125,0.5351311564445496,0.050000000745058,0.2293985337018966,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16119384765625,1.0,0.2098146826028823,0.7975715398788452,0.7975715398788452,1.0,1.0,-0.945286214351654,0.3711408078670501,0.5741454362869263,0.2333600223064422,0.0,0.0,0.1718583554029464,32.36448669433594,25.0,-0.1424697488546371,-4873.55859375,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,304.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1351333260536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306366473436355,0.130640909075737,-4.260981768311467e-06,0.0,0.0001371431426377,0.0,0.0,5.128346920013428,0.0,0.0,0.0,0.2745826542377472,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.06116858497262,-1581.17578125,304.1514587402344,0.7114418745040894,0.1107942014932632,0.1006204858422279,293.47930908203125,297.1499938964844,293.1499938964844,0.0010262731229886,-82.09687042236328,292.58551025390625,0.5351311564445496,0.050000000745058,0.0483598969876766,293.1773986816406,297.1499938964844,293.1499938964844,0.1626477539539337,-2630.134033203125,304.15496826171875,0.9132299423217772,0.2380964905023574,0.1673271059989929,293.1971435546875,297.1499938964844,293.1499938964844,0.1766381412744522,-3803.27294921875,304.1548767089844,0.9367799162864684,0.2546168863773346,0.24196358025074,293.2787780761719,297.1499938964844,293.1499938964844,0.0080734342336654,-2694.035400390625,300.87677001953125,0.5351311564445496,0.050000000745058,0.2293985337018966,291.1612243652344,291.1499938964844,274.8500061035156,271.332763671875,286.0460205078125,293.2787780761719,291.16119384765625,1.0,0.2098146826028823,0.7975715398788452,0.7975715398788452,1.0,1.0,-0.945286214351654,0.3711408078670501,0.5741454362869263,0.2333600223064422,0.0,0.0,0.1718583554029464,32.36448669433594,25.0,-0.1424697488546371,-4873.55859375,99.97818756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248840332031,304.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.982421875,18000.0,0.0,0.0,0.1351333260536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306366473436355,0.130640909075737,-4.260981768311467e-06,0.0,0.0001371431426377,0.0,0.0,5.128346920013428,0.0,0.0,0.0,0.2745826542377472,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608596242964267,-1575.8321533203125,304.1514892578125,0.7180771827697754,0.1104623675346374,0.1002788916230201,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286015410907,-74.28395080566406,292.4543151855469,0.5419139266014099,0.050000000745058,0.0483025386929512,293.1830749511719,297.1499938964844,293.1499938964844,0.1611234694719314,-2610.291748046875,304.1558532714844,0.9217042326927184,0.2362537831068039,0.1660512089729309,293.1960144042969,297.1499938964844,293.1499938964844,0.1757529377937317,-3788.106201171875,304.1547241210937,0.9467164278030396,0.2536529004573822,0.2409982532262802,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044381320476,-2678.2099609375,300.8311462402344,0.5419139266014099,0.050000000745058,0.2291264533996582,291.1611022949219,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1610717773437,1.0,0.206977978348732,0.79758220911026,0.79758220911026,1.0,1.0,-0.941790759563446,0.3697792291641235,0.5720115303993225,0.2320792376995086,0.0,0.0,0.1703883558511734,30.85752487182617,25.0,-0.1489946097135543,-4855.61181640625,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,304.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1347333341836929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298918724060058,0.1298961341381073,-4.259691195329651e-06,0.0,0.0001367372024105,0.0,0.0,5.096724510192871,0.0,0.0,0.0,0.274460881948471,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608596242964267,-1575.8321533203125,304.1514892578125,0.7180771827697754,0.1104623675346374,0.1002788916230201,293.4854736328125,297.1499938964844,293.1499938964844,0.0009286015410907,-74.28395080566406,292.4543151855469,0.5419139266014099,0.050000000745058,0.0483025386929512,293.1830749511719,297.1499938964844,293.1499938964844,0.1611234694719314,-2610.291748046875,304.1558532714844,0.9217042326927184,0.2362537831068039,0.1660512089729309,293.1960144042969,297.1499938964844,293.1499938964844,0.1757529377937317,-3788.106201171875,304.1547241210937,0.9467164278030396,0.2536529004573822,0.2409982532262802,293.2791442871094,297.1499938964844,293.1499938964844,0.0080044381320476,-2678.2099609375,300.8311462402344,0.5419139266014099,0.050000000745058,0.2291264533996582,291.1611022949219,291.1499938964844,274.8500061035156,271.337158203125,286.0460510253906,293.27911376953125,291.1610717773437,1.0,0.206977978348732,0.79758220911026,0.79758220911026,1.0,1.0,-0.941790759563446,0.3697792291641235,0.5720115303993225,0.2320792376995086,0.0,0.0,0.1703883558511734,30.85752487182617,25.0,-0.1489946097135543,-4855.61181640625,96.84174346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,304.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1347333341836929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298918724060058,0.1298961341381073,-4.259691195329651e-06,0.0,0.0001367372024105,0.0,0.0,5.096724510192871,0.0,0.0,0.0,0.274460881948471,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605228990316391,-1570.010986328125,304.15155029296875,0.7229271531105042,0.1100820749998092,0.0999080166220665,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270079270005,-66.15678405761719,292.3172912597656,0.5473790168762207,0.050000000745058,0.048259750008583,293.1893920898437,297.1499938964844,293.1499938964844,0.1593796014785766,-2587.55078125,304.15679931640625,0.9275516271591188,0.2341353148221969,0.1645925492048263,293.1950378417969,297.1499938964844,293.1499938964844,0.1748755276203155,-3773.044189453125,304.15460205078125,0.9540903568267822,0.2526825368404388,0.2400422394275665,293.2796630859375,297.1499938964844,293.1499938964844,0.0079384054988622,-2663.011962890625,300.78497314453125,0.5473790168762207,0.050000000745058,0.2289234697818756,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611633300781,1.0,0.2046910226345062,0.7975953817367554,0.7975953817367554,1.0,1.0,-0.9381523728370668,0.3683924674987793,0.5697599053382874,0.230672612786293,0.0,0.0,0.1689006686210632,29.715734481811523,25.0,0.0585791990160942,-4837.75732421875,94.28141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,304.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1342844665050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129146859049797,0.1291511207818985,-4.25841835749452e-06,0.0,0.0001362816547043,0.0,0.0,5.065146446228027,0.0,0.0,0.0,0.274339497089386,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605228990316391,-1570.010986328125,304.15155029296875,0.7229271531105042,0.1100820749998092,0.0999080166220665,293.4930114746094,297.1499938964844,293.1499938964844,0.0008270079270005,-66.15678405761719,292.3172912597656,0.5473790168762207,0.050000000745058,0.048259750008583,293.1893920898437,297.1499938964844,293.1499938964844,0.1593796014785766,-2587.55078125,304.15679931640625,0.9275516271591188,0.2341353148221969,0.1645925492048263,293.1950378417969,297.1499938964844,293.1499938964844,0.1748755276203155,-3773.044189453125,304.15460205078125,0.9540903568267822,0.2526825368404388,0.2400422394275665,293.2796630859375,297.1499938964844,293.1499938964844,0.0079384054988622,-2663.011962890625,300.78497314453125,0.5473790168762207,0.050000000745058,0.2289234697818756,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.04559326171875,293.2796325683594,291.1611633300781,1.0,0.2046910226345062,0.7975953817367554,0.7975953817367554,1.0,1.0,-0.9381523728370668,0.3683924674987793,0.5697599053382874,0.230672612786293,0.0,0.0,0.1689006686210632,29.715734481811523,25.0,0.0585791990160942,-4837.75732421875,94.28141021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.242919921875,304.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1342844665050506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129146859049797,0.1291511207818985,-4.25841835749452e-06,0.0,0.0001362816547043,0.0,0.0,5.065146446228027,0.0,0.0,0.0,0.274339497089386,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601540245115757,-1563.639404296875,304.1516418457031,0.7263832092285156,0.1096520125865936,0.0995031967759132,293.5018310546875,297.1499938964844,293.1499938964844,0.0007212826749309,-57.698760986328125,292.1742858886719,0.5516678690910339,0.050000000745058,0.0482280366122722,293.1962280273437,297.1499938964844,293.1499938964844,0.1574210822582245,-2561.96044921875,304.1578063964844,0.9309658408164978,0.2317507117986679,0.1629545539617538,293.1942443847656,297.1499938964844,293.1499938964844,0.1740002036094665,-3757.990478515625,304.154541015625,0.9593538641929626,0.2517030239105224,0.2390892952680587,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744729980826,-2648.230712890625,300.7381591796875,0.5516678690910339,0.050000000745058,0.2287730425596237,291.161376953125,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.161376953125,1.0,0.2028223127126693,0.797608494758606,0.797608494758606,1.0,1.0,-0.9343380331993104,0.3669660687446594,0.5673719644546509,0.2291322946548462,0.0,0.0,0.1673714071512222,28.85040283203125,25.0,0.2891630530357361,-4819.5634765625,92.14418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,304.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1337900310754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283880770206451,0.1283923387527465,-4.257136424712371e-06,0.0,0.0001357798755634,0.0,0.0,5.0330352783203125,0.0,0.0,0.0,0.2742163240909576,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601540245115757,-1563.639404296875,304.1516418457031,0.7263832092285156,0.1096520125865936,0.0995031967759132,293.5018310546875,297.1499938964844,293.1499938964844,0.0007212826749309,-57.698760986328125,292.1742858886719,0.5516678690910339,0.050000000745058,0.0482280366122722,293.1962280273437,297.1499938964844,293.1499938964844,0.1574210822582245,-2561.96044921875,304.1578063964844,0.9309658408164978,0.2317507117986679,0.1629545539617538,293.1942443847656,297.1499938964844,293.1499938964844,0.1740002036094665,-3757.990478515625,304.154541015625,0.9593538641929626,0.2517030239105224,0.2390892952680587,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744729980826,-2648.230712890625,300.7381591796875,0.5516678690910339,0.050000000745058,0.2287730425596237,291.161376953125,291.1499938964844,274.8500061035156,271.3459777832031,286.0446472167969,293.2803039550781,291.161376953125,1.0,0.2028223127126693,0.797608494758606,0.797608494758606,1.0,1.0,-0.9343380331993104,0.3669660687446594,0.5673719644546509,0.2291322946548462,0.0,0.0,0.1673714071512222,28.85040283203125,25.0,0.2891630530357361,-4819.5634765625,92.14418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,304.28350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1337900310754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283880770206451,0.1283923387527465,-4.257136424712371e-06,0.0,0.0001357798755634,0.0,0.0,5.0330352783203125,0.0,0.0,0.0,0.2742163240909576,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599566847085952,-1560.2337646484375,304.1517028808594,0.7276614904403687,0.1094193086028099,0.0992871224880218,293.5066833496094,297.1499938964844,293.1499938964844,0.0006668104324489,-53.340938568115234,292.1004638671875,0.5534152984619141,0.050000000745058,0.0482155457139015,293.1998291015625,297.1499938964844,293.1499938964844,0.1563629508018493,-2548.1123046875,304.1582946777344,0.9318429231643676,0.2304614335298538,0.1620692610740661,293.19390869140625,297.1499938964844,293.1499938964844,0.1735621988773346,-3750.44775390625,304.1545104980469,0.9613186120986938,0.2512096166610718,0.238612562417984,293.28076171875,297.1499938964844,293.1499938964844,0.0078431060537695,-2640.950927734375,300.71453857421875,0.5534152984619141,0.050000000745058,0.2287137955427169,291.1615295410156,291.1499938964844,274.8500061035156,271.3481750488281,286.04425048828125,293.2810974121094,291.1615600585937,1.0,0.2020144611597061,0.7976150512695312,0.7976150512695312,1.0,1.0,-0.9323577880859376,0.3662350177764892,0.5661227703094482,0.2283101826906204,0.0,0.0,0.1665862947702407,28.50138092041016,25.0,0.4175203144550323,-4810.177734375,91.19984436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25830078125,304.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1335265934467315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280008852481842,0.1280051469802856,-4.2564861360006034e-06,0.0,0.0001355125132249,0.0,0.0,5.016666889190674,0.0,0.0,0.0,0.2741535902023315,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597571283578872,-1556.7913818359375,304.1517639160156,0.7287110686302185,0.1091931238770484,0.0990701615810394,293.51177978515625,297.1499938964844,293.1499938964844,0.0006112934788689,-48.89928436279297,292.0252990722656,0.5549436807632446,0.050000000745058,0.0482048131525516,293.2034606933594,297.1499938964844,293.1499938964844,0.1552560478448867,-2533.6064453125,304.1588134765625,0.9322556257247924,0.2291170209646225,0.16114442050457,293.1935729980469,297.1499938964844,293.1499938964844,0.1731237769126892,-3742.889404296875,304.15447998046875,0.9629325270652772,0.2507199347019195,0.2381379902362823,293.2812194824219,297.1499938964844,293.1499938964844,0.0078119868412613,-2633.693115234375,300.6907958984375,0.5549436807632446,0.050000000745058,0.2286628931760788,291.1618347167969,291.1499938964844,274.8500061035156,271.35040283203125,286.045166015625,293.2843017578125,291.1619567871094,1.0,0.2012737840414047,0.7976282238960266,0.7976282238960266,1.0,1.0,-0.930343747138977,0.3654991686344147,0.5648446083068848,0.2274575680494308,0.0,0.0,0.1657666563987732,28.19605255126953,25.0,0.9114888310432434,-4800.35205078125,90.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,304.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.072265625,18000.0,0.0,0.0,0.1332531124353408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276042014360427,0.1276084631681442,-4.25582766183652e-06,0.0,0.0001352349645458,0.0,0.0,4.999915599822998,0.0,0.0,0.0,0.2740894258022308,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593716725707054,-1550.1466064453125,304.1518249511719,0.7302632331848145,0.1087524592876434,0.0986562073230743,293.5227355957031,297.1499938964844,293.1499938964844,0.000509183795657,-38.601688385009766,291.8708190917969,0.5574222207069397,0.050000000745058,0.0481877848505973,293.2108459472656,297.1499938964844,293.1499938964844,0.1529028266668319,-2502.702880859375,304.1597900390625,0.9318346977233888,0.226261705160141,0.1591817885637283,293.1929016113281,297.1499938964844,293.1499938964844,0.1722530424594879,-3727.855712890625,304.1544494628906,0.9652796387672424,0.2497513443231582,0.2372046113014221,293.2821655273437,297.1499938964844,293.1499938964844,0.0077502066269516,-2619.170654296875,300.6429748535156,0.5574222207069397,0.050000000745058,0.2285820990800857,291.1630859375,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.1632385253906,1.0,0.1999654918909073,0.7976546287536621,0.7976546287536621,1.0,1.0,-0.9262534379959106,0.3640328347682953,0.5622206330299377,0.2256586998701095,0.0,0.0,0.1639387011528015,27.69529151916504,25.0,1.5217616558074951,-4779.1513671875,88.7365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1326749473810196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267318278551101,0.1267360746860504,-4.254428858985193e-06,0.0,0.0001346482022199,0.0,0.0,4.963165283203125,0.0,0.0,0.0,0.2739494144916534,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593716725707054,-1550.1466064453125,304.1518249511719,0.7302632331848145,0.1087524592876434,0.0986562073230743,293.5227355957031,297.1499938964844,293.1499938964844,0.000509183795657,-38.601688385009766,291.8708190917969,0.5574222207069397,0.050000000745058,0.0481877848505973,293.2108459472656,297.1499938964844,293.1499938964844,0.1529028266668319,-2502.702880859375,304.1597900390625,0.9318346977233888,0.226261705160141,0.1591817885637283,293.1929016113281,297.1499938964844,293.1499938964844,0.1722530424594879,-3727.855712890625,304.1544494628906,0.9652796387672424,0.2497513443231582,0.2372046113014221,293.2821655273437,297.1499938964844,293.1499938964844,0.0077502066269516,-2619.170654296875,300.6429748535156,0.5574222207069397,0.050000000745058,0.2285820990800857,291.1630859375,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.1632385253906,1.0,0.1999654918909073,0.7976546287536621,0.7976546287536621,1.0,1.0,-0.9262534379959106,0.3640328347682953,0.5622206330299377,0.2256586998701095,0.0,0.0,0.1639387011528015,27.69529151916504,25.0,1.5217616558074951,-4779.1513671875,88.7365951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738037109375,304.263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1326749473810196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267318278551101,0.1267360746860504,-4.254428858985193e-06,0.0,0.0001346482022199,0.0,0.0,4.963165283203125,0.0,0.0,0.0,0.2739494144916534,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589861497282981,-1543.51708984375,304.15185546875,0.7311136722564697,0.1082974597811698,0.0982406362891197,293.5346984863281,297.1499938964844,293.1499938964844,0.0004670970374718,-30.260772705078125,291.7093811035156,0.5592147707939148,0.050000000745058,0.048175748437643,293.2184143066406,297.1499938964844,293.1499938964844,0.1503784507513046,-2469.464111328125,304.1607360839844,0.929887354373932,0.2231849730014801,0.1570669710636139,293.1922912597656,297.1499938964844,293.1499938964844,0.1713992953300476,-3713.107421875,304.1543884277344,0.966610074043274,0.2487876415252685,0.2362831830978393,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894760131835,-2604.84375,300.5945129394531,0.5592147707939148,0.050000000745058,0.2285249978303909,291.1640319824219,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2997131347656,291.16412353515625,1.0,0.1988435834646225,0.7976810336112976,0.7976810336112976,1.0,1.0,-0.922027349472046,0.3625679910182953,0.559459388256073,0.223678171634674,0.0,0.0,0.1619960218667984,27.31631660461425,25.0,1.241227149963379,-4756.53662109375,87.3288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,304.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1320528090000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257889568805694,0.1257932186126709,-4.252886355970986e-06,0.0,0.0001340168091701,0.0,0.0,4.923458099365234,0.0,0.0,0.0,0.2737979888916015,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589861497282981,-1543.51708984375,304.15185546875,0.7311136722564697,0.1082974597811698,0.0982406362891197,293.5346984863281,297.1499938964844,293.1499938964844,0.0004670970374718,-30.260772705078125,291.7093811035156,0.5592147707939148,0.050000000745058,0.048175748437643,293.2184143066406,297.1499938964844,293.1499938964844,0.1503784507513046,-2469.464111328125,304.1607360839844,0.929887354373932,0.2231849730014801,0.1570669710636139,293.1922912597656,297.1499938964844,293.1499938964844,0.1713992953300476,-3713.107421875,304.1543884277344,0.966610074043274,0.2487876415252685,0.2362831830978393,293.2832336425781,297.1499938964844,293.1499938964844,0.0076894760131835,-2604.84375,300.5945129394531,0.5592147707939148,0.050000000745058,0.2285249978303909,291.1640319824219,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2997131347656,291.16412353515625,1.0,0.1988435834646225,0.7976810336112976,0.7976810336112976,1.0,1.0,-0.922027349472046,0.3625679910182953,0.559459388256073,0.223678171634674,0.0,0.0,0.1619960218667984,27.31631660461425,25.0,1.241227149963379,-4756.53662109375,87.3288803100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,304.2498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1320528090000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257889568805694,0.1257932186126709,-4.252886355970986e-06,0.0,0.0001340168091701,0.0,0.0,4.923458099365234,0.0,0.0,0.0,0.2737979888916015,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585873909294605,-1536.675537109375,304.1518859863281,0.7313591241836548,0.1078186854720115,0.0978086069226265,293.5477294921875,297.1499938964844,293.1499938964844,0.0004162859404459,-20.264179229736328,291.5404968261719,0.560448944568634,0.050000000745058,0.0481676012277603,293.2260131835937,297.1499938964844,293.1499938964844,0.1476980149745941,-2434.063720703125,304.16162109375,0.926642119884491,0.2199057638645172,0.1548108160495758,293.1917724609375,297.1499938964844,293.1499938964844,0.1705565899610519,-3698.540283203125,304.1543273925781,0.9671282172203064,0.2478237003087997,0.2353662997484207,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294871978461,-2590.6376953125,300.5453186035156,0.560448944568634,0.050000000745058,0.2284863591194152,291.16461181640625,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1646423339844,1.0,0.1978589445352554,0.7977185845375061,0.7977185845375061,1.0,1.0,-0.9176440834999084,0.3611163198947906,0.5565277934074402,0.2214613258838653,0.0,0.0,0.1600064486265182,27.029895782470703,25.0,0.7796483039855957,-4733.44677734375,86.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1313886791467666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124824933707714,0.1248291879892349,-4.251281552569708e-06,0.0,0.0001333428081125,0.0,0.0,4.88288164138794,0.0,0.0,0.0,0.2736427783966064,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585873909294605,-1536.675537109375,304.1518859863281,0.7313591241836548,0.1078186854720115,0.0978086069226265,293.5477294921875,297.1499938964844,293.1499938964844,0.0004162859404459,-20.264179229736328,291.5404968261719,0.560448944568634,0.050000000745058,0.0481676012277603,293.2260131835937,297.1499938964844,293.1499938964844,0.1476980149745941,-2434.063720703125,304.16162109375,0.926642119884491,0.2199057638645172,0.1548108160495758,293.1917724609375,297.1499938964844,293.1499938964844,0.1705565899610519,-3698.540283203125,304.1543273925781,0.9671282172203064,0.2478237003087997,0.2353662997484207,293.2843933105469,297.1499938964844,293.1499938964844,0.0076294871978461,-2590.6376953125,300.5453186035156,0.560448944568634,0.050000000745058,0.2284863591194152,291.16461181640625,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3090209960937,291.1646423339844,1.0,0.1978589445352554,0.7977185845375061,0.7977185845375061,1.0,1.0,-0.9176440834999084,0.3611163198947906,0.5565277934074402,0.2214613258838653,0.0,0.0,0.1600064486265182,27.029895782470703,25.0,0.7796483039855957,-4733.44677734375,86.0469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,304.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73046875,18000.0,0.0,0.0,0.1313886791467666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124824933707714,0.1248291879892349,-4.251281552569708e-06,0.0,0.0001333428081125,0.0,0.0,4.88288164138794,0.0,0.0,0.0,0.2736427783966064,4.0,0.0,1.0
742980,293.166259765625,297.1499938964844,293.1499938964844,0.0581715255975723,-1529.556640625,304.1519470214844,0.7310941815376282,0.1073131114244461,0.0973561182618141,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522358019836,-9.869115829467772,291.36358642578125,0.5612268447875977,0.050000000745058,0.0481625311076641,293.23358154296875,297.1499938964844,293.1499938964844,0.1448767930269241,-2396.67724609375,304.1624450683594,0.9222991466522216,0.2164422869682312,0.1524249911308288,293.1913146972656,297.1499938964844,293.1499938964844,0.1697213500738144,-3684.090576171875,304.1542663574219,0.9669871926307678,0.2468567043542862,0.2344502657651901,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700771994888,-2576.508056640625,300.4954528808594,0.5612268447875977,0.050000000745058,0.2284623086452484,291.164794921875,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.319580078125,291.164794921875,1.0,0.1969773173332214,0.7977561950683594,0.7977561950683594,1.0,1.0,-0.9131028652191162,0.3596910834312439,0.5534117817878723,0.2189717441797256,0.0,0.0,0.1580141633749008,26.814861297607425,25.0,0.2808237075805664,-4710.248046875,84.85669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,304.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1306878924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238606944680213,0.1238649487495422,-4.249660378263798e-06,0.0,0.0001326315978076,0.0,0.0,4.842330932617188,0.0,0.0,0.0,0.2734874188899994,4.0,0.0,1.0
743040,293.166259765625,297.1499938964844,293.1499938964844,0.0581715255975723,-1529.556640625,304.1519470214844,0.7310941815376282,0.1073131114244461,0.0973561182618141,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522358019836,-9.869115829467772,291.36358642578125,0.5612268447875977,0.050000000745058,0.0481625311076641,293.23358154296875,297.1499938964844,293.1499938964844,0.1448767930269241,-2396.67724609375,304.1624450683594,0.9222991466522216,0.2164422869682312,0.1524249911308288,293.1913146972656,297.1499938964844,293.1499938964844,0.1697213500738144,-3684.090576171875,304.1542663574219,0.9669871926307678,0.2468567043542862,0.2344502657651901,293.2856140136719,297.1499938964844,293.1499938964844,0.0075700771994888,-2576.508056640625,300.4954528808594,0.5612268447875977,0.050000000745058,0.2284623086452484,291.164794921875,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.319580078125,291.164794921875,1.0,0.1969773173332214,0.7977561950683594,0.7977561950683594,1.0,1.0,-0.9131028652191162,0.3596910834312439,0.5534117817878723,0.2189717441797256,0.0,0.0,0.1580141633749008,26.814861297607425,25.0,0.2808237075805664,-4710.248046875,84.85669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30487060546875,304.2191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.720703125,18000.0,0.0,0.0,0.1306878924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238606944680213,0.1238649487495422,-4.249660378263798e-06,0.0,0.0001326315978076,0.0,0.0,4.842330932617188,0.0,0.0,0.0,0.2734874188899994,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579561740159988,-1525.876220703125,304.1520080566406,0.7307966351509094,0.1070494949817657,0.0971212685108184,293.56951904296875,297.1499938964844,293.1499938964844,0.0003091711259912,-4.470350742340088,291.2719116210937,0.5614728927612305,0.050000000745058,0.0481609441339969,293.2373352050781,297.1499938964844,293.1499938964844,0.1434186398983001,-2377.300537109375,304.1628112792969,0.9197808504104614,0.214647889137268,0.1511876434087753,293.1911315917969,297.1499938964844,293.1499938964844,0.1693054139614105,-3676.890380859375,304.1542663574219,0.9667088389396667,0.2463713437318802,0.2339916676282882,293.2862548828125,297.1499938964844,293.1499938964844,0.007540532387793,-2569.455810546875,300.47027587890625,0.5614728927612305,0.050000000745058,0.2284547984600067,291.164794921875,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.3253479003906,291.1647644042969,1.0,0.1965666264295578,0.7977749705314636,0.7977749705314636,1.0,1.0,-0.9107744097709656,0.3589910566806793,0.5517833232879639,0.2176200747489929,0.0,0.0,0.1570290923118591,26.72881126403809,25.0,0.0582200810313224,-4698.71484375,84.28768157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096008300781,304.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1303260624408722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123384989798069,0.1233892440795898,-4.24885593020008e-06,0.0,0.0001322643802268,0.0,0.0,4.822340488433838,0.0,0.0,0.0,0.2734107673168182,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577352158725261,-1522.10400390625,304.15203857421875,0.7303993701934814,0.1067781969904899,0.0968800857663154,293.577392578125,297.1499938964844,293.1499938964844,0.0002246773219667,-0.0003972851554863,291.17803955078125,0.5616352558135986,0.050000000745058,0.0481599085032939,293.24102783203125,297.1499938964844,293.1499938964844,0.1419307738542556,-2357.490234375,304.1632080078125,0.9170640707015992,0.2128143459558487,0.1499222964048385,293.1909484863281,297.1499938964844,293.1499938964844,0.1688899546861648,-3669.69482421875,304.1542358398437,0.9663071632385254,0.2458843737840652,0.2335321456193924,293.2868957519531,297.1499938964844,293.1499938964844,0.0075110578909516,-2562.401123046875,300.4449157714844,0.5616352558135986,0.050000000745058,0.2284498810768127,291.1647033691406,291.1499938964844,274.8500061035156,271.3724365234375,286.0455322265625,293.3314514160156,291.1646728515625,1.0,0.1961727142333984,0.7977972626686096,0.7977972626686096,1.0,1.0,-0.9084073901176452,0.3582997024059295,0.5501077175140381,0.2161977589130401,0.0,0.0,0.1560560166835785,26.655033111572266,25.0,-0.1347846537828445,-4687.25732421875,83.73284149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31402587890625,304.2030639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.63671875,18000.0,0.0,0.0,0.1299579441547393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229160204529762,0.1229202672839164,-4.24806103183073e-06,0.0,0.0001318908034591,0.0,0.0,4.802642822265625,0.0,0.0,0.0,0.2733351588249206,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572733730077743,-1514.230712890625,304.1521301269531,0.7293410301208496,0.1062071993947029,0.0963759571313858,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5617504119873047,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388775408267974,-2316.7099609375,304.16387939453125,0.9111769199371338,0.209043800830841,0.1473176479339599,293.190673828125,297.1499938964844,293.1499938964844,0.1680573225021362,-3655.2607421875,304.1542053222656,0.9651874303817748,0.2449026405811309,0.2326084673404693,293.28826904296875,297.1499938964844,293.1499938964844,0.0074522090144455,-2548.246826171875,300.3936462402344,0.5617504119873047,0.050000000745058,0.2284465432167053,291.1644592285156,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.1643981933594,1.0,0.1954244375228881,0.7978418469429016,0.7978418469429016,1.0,1.0,-0.9035623669624328,0.3569404482841491,0.5466219186782837,0.213151603937149,0.0,0.0,0.1541472375392913,26.537521362304688,25.0,-0.3354931473731994,-4664.5263671875,82.65589141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217468261719,304.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1292084902524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220010966062545,0.1220053434371948,-4.246508069627453e-06,0.0,0.000131130189402,0.0,0.0,4.764248371124268,0.0,0.0,0.0,0.2731877863407135,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572733730077743,-1514.230712890625,304.1521301269531,0.7293410301208496,0.1062071993947029,0.0963759571313858,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5617504119873047,0.050000000745058,0.0481592044234275,293.2482604980469,297.1499938964844,293.1499938964844,0.1388775408267974,-2316.7099609375,304.16387939453125,0.9111769199371338,0.209043800830841,0.1473176479339599,293.190673828125,297.1499938964844,293.1499938964844,0.1680573225021362,-3655.2607421875,304.1542053222656,0.9651874303817748,0.2449026405811309,0.2326084673404693,293.28826904296875,297.1499938964844,293.1499938964844,0.0074522090144455,-2548.246826171875,300.3936462402344,0.5617504119873047,0.050000000745058,0.2284465432167053,291.1644592285156,291.1499938964844,274.8500061035156,271.3768310546875,286.0426940917969,293.3451538085937,291.1643981933594,1.0,0.1954244375228881,0.7978418469429016,0.7978418469429016,1.0,1.0,-0.9035623669624328,0.3569404482841491,0.5466219186782837,0.213151603937149,0.0,0.0,0.1541472375392913,26.537521362304688,25.0,-0.3354931473731994,-4664.5263671875,82.65589141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217468261719,304.1867980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.1292084902524948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220010966062545,0.1220053434371948,-4.246508069627453e-06,0.0,0.000131130189402,0.0,0.0,4.764248371124268,0.0,0.0,0.0,0.2731877863407135,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567747876048088,-1505.7451171875,304.1522521972656,0.7279520630836487,0.1055903136730194,0.0958331599831581,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.561630129814148,0.050000000745058,0.0481600388884544,293.2551574707031,297.1499938964844,293.1499938964844,0.1357319951057434,-2274.508544921875,304.1644897460937,0.9049107432365416,0.2051510214805603,0.1446246206760406,293.1905212402344,297.1499938964844,293.1499938964844,0.167214497923851,-3640.626953125,304.1542053222656,0.9636945724487304,0.2439055442810058,0.2316728681325912,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932572267949,-2533.95458984375,300.3416442871094,0.561630129814148,0.050000000745058,0.2284504920244217,291.16424560546875,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.36083984375,291.1641845703125,1.0,0.1947169452905655,0.7978864312171936,0.7978864312171936,1.0,1.0,-0.8985611200332642,0.3555980622768402,0.5429630875587463,0.2098634243011474,0.0,0.0,0.1522648632526397,26.453351974487305,25.0,-0.2851166725158691,-4641.81787109375,81.61060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,304.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1284491717815399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211090311408042,0.1211132705211639,-4.245005129632773e-06,0.0,0.0001303595781791,0.0,0.0,4.726871967315674,0.0,0.0,0.0,0.2730444073677063,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567747876048088,-1505.7451171875,304.1522521972656,0.7279520630836487,0.1055903136730194,0.0958331599831581,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.561630129814148,0.050000000745058,0.0481600388884544,293.2551574707031,297.1499938964844,293.1499938964844,0.1357319951057434,-2274.508544921875,304.1644897460937,0.9049107432365416,0.2051510214805603,0.1446246206760406,293.1905212402344,297.1499938964844,293.1499938964844,0.167214497923851,-3640.626953125,304.1542053222656,0.9636945724487304,0.2439055442810058,0.2316728681325912,293.28973388671875,297.1499938964844,293.1499938964844,0.0073932572267949,-2533.95458984375,300.3416442871094,0.561630129814148,0.050000000745058,0.2284504920244217,291.16424560546875,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.36083984375,291.1641845703125,1.0,0.1947169452905655,0.7978864312171936,0.7978864312171936,1.0,1.0,-0.8985611200332642,0.3555980622768402,0.5429630875587463,0.2098634243011474,0.0,0.0,0.1522648632526397,26.453351974487305,25.0,-0.2851166725158691,-4641.81787109375,81.61060333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,304.1701354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1284491717815399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211090311408042,0.1211132705211639,-4.245005129632773e-06,0.0,0.0001303595781791,0.0,0.0,4.726871967315674,0.0,0.0,0.0,0.2730444073677063,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562402307987213,-1496.66455078125,304.15240478515625,0.7262936234474182,0.1049322485923767,0.0952530205249786,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.561334490776062,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1325144320726394,-2231.13525390625,304.1650085449219,0.8984924554824829,0.2011584639549255,0.1418592780828476,293.1904602050781,297.1499938964844,293.1499938964844,0.1663595885038375,-3625.760986328125,304.1542358398437,0.9619051218032836,0.2428935915231704,0.2307236790657043,293.2912902832031,297.1499938964844,293.1499938964844,0.0073340930975973,-2519.49169921875,300.2889099121094,0.561334490776062,0.050000000745058,0.2284598797559738,291.16412353515625,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.1640625,1.0,0.194037839770317,0.7979395985603333,0.7979395985603333,1.0,1.0,-0.8934198617935181,0.3542623519897461,0.539157509803772,0.2063845247030258,0.0,0.0,0.1503926366567611,26.39400863647461,25.0,-0.1887719333171844,-4618.94677734375,80.58683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1276884078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202293410897255,0.1202335804700851,-4.243534476700006e-06,0.0,0.0001295874972129,0.0,0.0,4.690070152282715,0.0,0.0,0.0,0.2729033827781677,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562402307987213,-1496.66455078125,304.15240478515625,0.7262936234474182,0.1049322485923767,0.0952530205249786,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.561334490776062,0.050000000745058,0.0481620170176029,293.26171875,297.1499938964844,293.1499938964844,0.1325144320726394,-2231.13525390625,304.1650085449219,0.8984924554824829,0.2011584639549255,0.1418592780828476,293.1904602050781,297.1499938964844,293.1499938964844,0.1663595885038375,-3625.760986328125,304.1542358398437,0.9619051218032836,0.2428935915231704,0.2307236790657043,293.2912902832031,297.1499938964844,293.1499938964844,0.0073340930975973,-2519.49169921875,300.2889099121094,0.561334490776062,0.050000000745058,0.2284598797559738,291.16412353515625,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.37799072265625,291.1640625,1.0,0.194037839770317,0.7979395985603333,0.7979395985603333,1.0,1.0,-0.8934198617935181,0.3542623519897461,0.539157509803772,0.2063845247030258,0.0,0.0,0.1503926366567611,26.39400863647461,25.0,-0.1887719333171844,-4618.94677734375,80.58683013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,304.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1276884078979492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202293410897255,0.1202335804700851,-4.243534476700006e-06,0.0,0.0001295874972129,0.0,0.0,4.690070152282715,0.0,0.0,0.0,0.2729033827781677,4.0,0.0,1.0
