time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556747466325759,-1487.0797119140625,304.15252685546875,0.7244244813919067,0.1042401492595672,0.0946413874626159,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5609121918678284,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292039901018142,-2186.276611328125,304.16552734375,0.8916559815406799,0.1970096379518509,0.1390007734298706,293.1902160644531,297.1499938964844,293.1499938964844,0.1655193865299224,-3611.140869140625,304.1542358398437,0.9599290490150452,0.2419177591800689,0.2297922521829605,293.2929077148437,297.1499938964844,293.1499938964844,0.007274676579982,-2504.844482421875,300.2354431152344,0.5609121918678284,0.050000000745058,0.2284732460975647,291.1640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.1640625,1.0,0.1933783888816833,0.7979927659034729,0.7979927659034729,1.0,1.0,-0.8881560564041138,0.352918803691864,0.5352372527122498,0.2027740478515625,0.0,0.0,0.148521676659584,26.353103637695312,25.0,-0.0467694737017154,-4595.82470703125,79.57807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,304.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1269327700138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193581223487854,0.119362361729145,-4.242086106387433e-06,0.0,0.0001288206258323,0.0,0.0,4.653674602508545,0.0,0.0,0.0,0.2727640271186828,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556747466325759,-1487.0797119140625,304.15252685546875,0.7244244813919067,0.1042401492595672,0.0946413874626159,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5609121918678284,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292039901018142,-2186.276611328125,304.16552734375,0.8916559815406799,0.1970096379518509,0.1390007734298706,293.1902160644531,297.1499938964844,293.1499938964844,0.1655193865299224,-3611.140869140625,304.1542358398437,0.9599290490150452,0.2419177591800689,0.2297922521829605,293.2929077148437,297.1499938964844,293.1499938964844,0.007274676579982,-2504.844482421875,300.2354431152344,0.5609121918678284,0.050000000745058,0.2284732460975647,291.1640625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.1640625,1.0,0.1933783888816833,0.7979927659034729,0.7979927659034729,1.0,1.0,-0.8881560564041138,0.352918803691864,0.5352372527122498,0.2027740478515625,0.0,0.0,0.148521676659584,26.353103637695312,25.0,-0.0467694737017154,-4595.82470703125,79.57807159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341369628906,304.13409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1269327700138092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193581223487854,0.119362361729145,-4.242086106387433e-06,0.0,0.0001288206258323,0.0,0.0,4.653674602508545,0.0,0.0,0.0,0.2727640271186828,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553819611668586,-1482.125244140625,304.1526184082031,0.7234265208244324,0.1038835272192955,0.0943256840109825,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5606663823127747,0.050000000745058,0.0481664761900901,293.2714538574219,297.1499938964844,293.1499938964844,0.1275038123130798,-2163.141357421875,304.1658020019531,0.8880701065063477,0.1948788166046142,0.1375272274017334,293.19000244140625,297.1499938964844,293.1499938964844,0.1651154458522796,-3604.111083984375,304.1541748046875,0.9589073657989502,0.2414470314979553,0.2293458133935928,293.29376220703125,297.1499938964844,293.1499938964844,0.0072448626160621,-2497.445068359375,300.2084350585937,0.5606663823127747,0.050000000745058,0.2284810245037078,291.1640930175781,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1640930175781,1.0,0.1930539906024933,0.7980193495750427,0.7980193495750427,1.0,1.0,-0.8854838609695435,0.3522395193576813,0.5332443118095398,0.200938880443573,0.0,0.0,0.1475790739059448,26.33797836303711,25.0,0.0498922504484653,-4584.12548828125,79.07794952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346862792969,304.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.1265584081411361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189228966832161,0.1189271360635757,-4.241367605573032e-06,0.0,0.0001284407044295,0.0,0.0,4.635513782501221,0.0,0.0,0.0,0.2726945579051971,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.055083442479372,-1477.079833984375,304.1526794433594,0.7223947644233704,0.1035211756825447,0.0940044298768043,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5604044198989868,0.050000000745058,0.0481682308018207,293.2745666503906,297.1499938964844,293.1499938964844,0.1257856041193008,-2139.69580078125,304.1660461425781,0.8844072818756104,0.1927258968353271,0.1360345333814621,293.1897888183594,297.1499938964844,293.1499938964844,0.164716824889183,-3597.17041015625,304.1541442871094,0.957863986492157,0.240980327129364,0.2289056330919265,293.29461669921875,297.1499938964844,293.1499938964844,0.0072149806655943,-2489.99609375,300.1812744140625,0.5604044198989868,0.050000000745058,0.228489339351654,291.1641540527344,291.1499938964844,274.8500061035156,271.3944396972656,286.026611328125,293.4158630371094,291.1641540527344,1.0,0.1927322894334793,0.7980505228042603,0.7980505228042603,1.0,1.0,-0.8827902674674988,0.3515540957450866,0.5312361717224121,0.1990952789783477,0.0,0.0,0.1466287225484848,26.32554626464844,25.0,0.1324063539505005,-4572.318359375,78.58037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,304.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.341796875,18000.0,0.0,0.0,0.1261869519948959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118486002087593,0.1184902414679527,-4.240649104758632e-06,0.0,0.0001280637079617,0.0,0.0,4.617297649383545,0.0,0.0,0.0,0.2726249396800995,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544730052351951,-1466.7818603515625,304.1528015136719,0.7202492952346802,0.1027832850813865,0.0933490470051765,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5598465800285339,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223200485110282,-2092.207275390625,304.1664733886719,0.876926064491272,0.1883731633424759,0.1330123394727707,293.1894226074219,297.1499938964844,293.1499938964844,0.1639248430728912,-3583.365966796875,304.1540832519531,0.955713391304016,0.2400486469268798,0.2280304580926895,293.2963562011719,297.1499938964844,293.1499938964844,0.0071550621651113,-2474.96533203125,300.1264343261719,0.5598465800285339,0.050000000745058,0.2285070866346359,291.164306640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354553222656,291.1643371582031,1.0,0.192095085978508,0.7981129288673401,0.7981129288673401,1.0,1.0,-0.8773514032363892,0.3501638770103454,0.5271875262260437,0.1953986883163452,0.0,0.0,0.1447083055973053,26.30684280395508,25.0,0.2095513045787811,-4548.44189453125,77.59219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,304.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1254536062479019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117607295513153,0.1176115348935127,-4.239208919898374e-06,0.0,0.0001273194648092,0.0,0.0,4.5806965827941895,0.0,0.0,0.0,0.272485077381134,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544730052351951,-1466.7818603515625,304.1528015136719,0.7202492952346802,0.1027832850813865,0.0933490470051765,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5598465800285339,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223200485110282,-2092.207275390625,304.1664733886719,0.876926064491272,0.1883731633424759,0.1330123394727707,293.1894226074219,297.1499938964844,293.1499938964844,0.1639248430728912,-3583.365966796875,304.1540832519531,0.955713391304016,0.2400486469268798,0.2280304580926895,293.2963562011719,297.1499938964844,293.1499938964844,0.0071550621651113,-2474.96533203125,300.1264343261719,0.5598465800285339,0.050000000745058,0.2285070866346359,291.164306640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354553222656,291.1643371582031,1.0,0.192095085978508,0.7981129288673401,0.7981129288673401,1.0,1.0,-0.8773514032363892,0.3501638770103454,0.5271875262260437,0.1953986883163452,0.0,0.0,0.1447083055973053,26.30684280395508,25.0,0.2095513045787811,-4548.44189453125,77.59219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,304.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1254536062479019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117607295513153,0.1176115348935127,-4.239208919898374e-06,0.0,0.0001273194648092,0.0,0.0,4.5806965827941895,0.0,0.0,0.0,0.272485077381134,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.053850021213293,-1456.2996826171875,304.15289306640625,0.7180109024047852,0.1020341739058494,0.0926819890737533,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5592538118362427,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188196241855621,-2043.9576416015625,304.16680908203125,0.8692724108695984,0.1839477568864822,0.1299425661563873,293.1891174316406,297.1499938964844,293.1499938964844,0.1631333976984024,-3569.552001953125,304.154052734375,0.9534804821014404,0.2391144782304763,0.2271540611982345,293.298095703125,297.1499938964844,293.1499938964844,0.0070950048975646,-2459.77734375,300.07098388671875,0.5592538118362427,0.050000000745058,0.2285260409116745,291.1644592285156,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549255371094,291.1644592285156,1.0,0.1914635896682739,0.7981753349304199,0.7981753349304199,1.0,1.0,-0.8718417286872864,0.3487425148487091,0.5230991840362549,0.1917005628347396,0.0,0.0,0.1427681595087051,26.29495429992676,25.0,0.2137381136417389,-4524.32080078125,76.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1247339025139808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116725206375122,0.1167294383049011,-4.237764642311959e-06,0.0,0.0001265890605282,0.0,0.0,4.543998718261719,0.0,0.0,0.0,0.2723448872566223,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.053850021213293,-1456.2996826171875,304.15289306640625,0.7180109024047852,0.1020341739058494,0.0926819890737533,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5592538118362427,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188196241855621,-2043.9576416015625,304.16680908203125,0.8692724108695984,0.1839477568864822,0.1299425661563873,293.1891174316406,297.1499938964844,293.1499938964844,0.1631333976984024,-3569.552001953125,304.154052734375,0.9534804821014404,0.2391144782304763,0.2271540611982345,293.298095703125,297.1499938964844,293.1499938964844,0.0070950048975646,-2459.77734375,300.07098388671875,0.5592538118362427,0.050000000745058,0.2285260409116745,291.1644592285156,291.1499938964844,274.8500061035156,271.4032287597656,286.01715087890625,293.4549255371094,291.1644592285156,1.0,0.1914635896682739,0.7981753349304199,0.7981753349304199,1.0,1.0,-0.8718417286872864,0.3487425148487091,0.5230991840362549,0.1917005628347396,0.0,0.0,0.1427681595087051,26.29495429992676,25.0,0.2137381136417389,-4524.32080078125,76.6109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.0717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1247339025139808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116725206375122,0.1167294383049011,-4.237764642311959e-06,0.0,0.0001265890605282,0.0,0.0,4.543998718261719,0.0,0.0,0.0,0.2723448872566223,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208904623985,-1445.7410888671875,304.1529846191406,0.715698778629303,0.1012819483876228,0.0920104160904884,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586374402046204,0.050000000745058,0.0481801442801952,293.2912902832031,297.1499938964844,293.1499938964844,0.1152703762054443,-1994.7266845703125,304.1671142578125,0.8614519834518433,0.1794301718473434,0.1268110275268554,293.1888122558594,297.1499938964844,293.1499938964844,0.1623427271842956,-3555.7333984375,304.1540222167969,0.9511841535568236,0.2381814867258072,0.2262775301933288,293.2998046875,297.1499938964844,293.1499938964844,0.0070348628796637,-2444.4404296875,300.0149841308594,0.5586374402046204,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646423339844,1.0,0.1908350884914398,0.7982455492019653,0.7982455492019653,1.0,1.0,-0.8662536144256592,0.3472730219364166,0.5189805626869202,0.188036561012268,0.0,0.0,0.1408042162656784,26.28870964050293,25.0,0.2640914618968963,-4499.9736328125,75.63374328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,304.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1240280494093895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158400028944015,0.1158442422747612,-4.236320364725543e-06,0.0,0.0001258726988453,0.0,0.0,4.5072197914123535,0.0,0.0,0.0,0.2722043991088867,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532208904623985,-1445.7410888671875,304.1529846191406,0.715698778629303,0.1012819483876228,0.0920104160904884,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586374402046204,0.050000000745058,0.0481801442801952,293.2912902832031,297.1499938964844,293.1499938964844,0.1152703762054443,-1994.7266845703125,304.1671142578125,0.8614519834518433,0.1794301718473434,0.1268110275268554,293.1888122558594,297.1499938964844,293.1499938964844,0.1623427271842956,-3555.7333984375,304.1540222167969,0.9511841535568236,0.2381814867258072,0.2262775301933288,293.2998046875,297.1499938964844,293.1499938964844,0.0070348628796637,-2444.4404296875,300.0149841308594,0.5586374402046204,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740295410156,291.1646423339844,1.0,0.1908350884914398,0.7982455492019653,0.7982455492019653,1.0,1.0,-0.8662536144256592,0.3472730219364166,0.5189805626869202,0.188036561012268,0.0,0.0,0.1408042162656784,26.28870964050293,25.0,0.2640914618968963,-4499.9736328125,75.63374328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3307189941406,304.0490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1240280494093895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158400028944015,0.1158442422747612,-4.236320364725543e-06,0.0,0.0001258726988453,0.0,0.0,4.5072197914123535,0.0,0.0,0.0,0.2722043991088867,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525919012725353,-1435.210693359375,304.1530456542969,0.7133392095565796,0.1005346104502677,0.0913414284586906,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5580160617828369,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116731315851211,-1944.5001220703125,304.1674194335937,0.8535069823265076,0.1748286634683609,0.1236173585057258,293.18853759765625,297.1499938964844,293.1499938964844,0.1615563780069351,-3541.973388671875,304.15399169921875,0.9488621354103088,0.23725526034832,0.2254061996936798,293.3014831542969,297.1499938964844,293.1499938964844,0.0069746957160532,-2428.96240234375,299.9585266113281,0.5580160617828369,0.050000000745058,0.2285659462213516,291.1649169921875,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1649169921875,1.0,0.1902077496051788,0.798315703868866,0.798315703868866,1.0,1.0,-0.8606007099151611,0.3457407057285309,0.5148599743843079,0.1844600439071655,0.0,0.0,0.1388002634048462,26.286163330078125,25.0,0.3780298829078674,-4475.33251953125,74.6601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.123335063457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149456575512886,0.1149498969316482,-4.234870630170917e-06,0.0,0.0001251694047823,0.0,0.0,4.470113277435303,0.0,0.0,0.0,0.2720627784729004,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525919012725353,-1435.210693359375,304.1530456542969,0.7133392095565796,0.1005346104502677,0.0913414284586906,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5580160617828369,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116731315851211,-1944.5001220703125,304.1674194335937,0.8535069823265076,0.1748286634683609,0.1236173585057258,293.18853759765625,297.1499938964844,293.1499938964844,0.1615563780069351,-3541.973388671875,304.15399169921875,0.9488621354103088,0.23725526034832,0.2254061996936798,293.3014831542969,297.1499938964844,293.1499938964844,0.0069746957160532,-2428.96240234375,299.9585266113281,0.5580160617828369,0.050000000745058,0.2285659462213516,291.1649169921875,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.49237060546875,291.1649169921875,1.0,0.1902077496051788,0.798315703868866,0.798315703868866,1.0,1.0,-0.8606007099151611,0.3457407057285309,0.5148599743843079,0.1844600439071655,0.0,0.0,0.1388002634048462,26.286163330078125,25.0,0.3780298829078674,-4475.33251953125,74.6601791381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,304.0256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.40625,18000.0,0.0,0.0,0.123335063457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149456575512886,0.1149498969316482,-4.234870630170917e-06,0.0,0.0001251694047823,0.0,0.0,4.470113277435303,0.0,0.0,0.0,0.2720627784729004,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522794052958488,-1429.98828125,304.1530456542969,0.7121512293815613,0.1001650765538215,0.0910099744796752,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5577104687690735,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.109863169491291,-1919.10009765625,304.16754150390625,0.8495126962661743,0.172507107257843,0.1220028176903724,293.1883850097656,297.1499938964844,293.1499938964844,0.1611656695604324,-3535.130615234375,304.1539611816406,0.9477046132087708,0.2367953658103943,0.2249734848737716,293.30230712890625,297.1499938964844,293.1499938964844,0.006944631692022,-2421.177490234375,299.93017578125,0.5577104687690735,0.050000000745058,0.2285758852958679,291.1650695800781,291.1499938964844,274.8500061035156,271.41424560546875,286.0047912597656,293.50103759765625,291.16510009765625,1.0,0.189894288778305,0.7983508110046387,0.7983508110046387,1.0,1.0,-0.8577600121498108,0.3449487090110779,0.5128113031387329,0.1827236115932464,0.0,0.0,0.1377792060375213,26.28550720214844,25.0,0.4328662753105163,-4462.89306640625,74.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3269348144531,304.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1229928061366081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144930273294448,0.1144972592592239,-4.2341403059253935e-06,0.0,0.0001248220651177,0.0,0.0,4.451353549957275,0.0,0.0,0.0,0.2719912230968475,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519694052636623,-1424.8138427734375,304.153076171875,0.7109642028808594,0.0997996479272842,0.0906816646456718,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5574129223823547,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080532446503639,-1893.613525390625,304.1676330566406,0.8455241322517395,0.1701827645301818,0.1203830540180206,293.1882629394531,297.1499938964844,293.1499938964844,0.160776674747467,-3528.31396484375,304.1539611816406,0.9465569853782654,0.236337274312973,0.2245425879955291,293.3031005859375,297.1499938964844,293.1499938964844,0.0069145862944424,-2413.364501953125,299.9017333984375,0.5574129223823547,0.050000000745058,0.2285855710506439,291.1652526855469,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.165283203125,1.0,0.1895810216665268,0.7983949184417725,0.7983949184417725,1.0,1.0,-0.8549186587333679,0.344139963388443,0.5107787251472473,0.1810345351696014,0.0,0.0,0.1367453634738922,26.28474235534668,25.0,0.4641391932964325,-4450.39306640625,73.6927261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32568359375,304.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1226528659462928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140363812446594,0.1140406131744384,-4.233405434206361e-06,0.0,0.0001244770683115,0.0,0.0,4.432440280914307,0.0,0.0,0.0,0.2719191014766693,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513608865439891,-1414.675048828125,304.1530456542969,0.7086141109466553,0.0990850105881691,0.0900382250547409,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5568548440933228,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044633835554122,-1842.80224609375,304.167724609375,0.8376284837722778,0.1655644476413726,0.1171542778611183,293.18798828125,297.1499938964844,293.1499938964844,0.1600024998188018,-3514.7373046875,304.1539306640625,0.9443089365959167,0.235422670841217,0.2236834466457367,293.3045959472656,297.1499938964844,293.1499938964844,0.006854651030153,-2397.686767578125,299.8446350097656,0.5568548440933228,0.050000000745058,0.2286038547754287,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.1655578613281,1.0,0.1889558881521225,0.7984830737113953,0.7984830737113953,1.0,1.0,-0.8492663502693176,0.3424747288227081,0.5067916512489319,0.1778271794319152,0.0,0.0,0.1346501260995865,26.28137969970703,25.0,0.3986163139343261,-4425.349609375,72.73683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,303.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1219784915447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131142973899841,0.1131185293197631,-4.231920684105717e-06,0.0,0.0001237926626345,0.0,0.0,4.394283771514893,0.0,0.0,0.0,0.2717736065387726,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513608865439891,-1414.675048828125,304.1530456542969,0.7086141109466553,0.0990850105881691,0.0900382250547409,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5568548440933228,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044633835554122,-1842.80224609375,304.167724609375,0.8376284837722778,0.1655644476413726,0.1171542778611183,293.18798828125,297.1499938964844,293.1499938964844,0.1600024998188018,-3514.7373046875,304.1539306640625,0.9443089365959167,0.235422670841217,0.2236834466457367,293.3045959472656,297.1499938964844,293.1499938964844,0.006854651030153,-2397.686767578125,299.8446350097656,0.5568548440933228,0.050000000745058,0.2286038547754287,291.1655578613281,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234069824219,291.1655578613281,1.0,0.1889558881521225,0.7984830737113953,0.7984830737113953,1.0,1.0,-0.8492663502693176,0.3424747288227081,0.5067916512489319,0.1778271794319152,0.0,0.0,0.1346501260995865,26.28137969970703,25.0,0.3986163139343261,-4425.349609375,72.73683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233337402344,303.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.49609375,18000.0,0.0,0.0,0.1219784915447235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131142973899841,0.1131185293197631,-4.231920684105717e-06,0.0,0.0001237926626345,0.0,0.0,4.394283771514893,0.0,0.0,0.0,0.2717736065387726,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507727153599262,-1404.899658203125,304.15301513671875,0.7063482999801636,0.0983971431851387,0.0894169062376022,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5563628077507019,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009619534015655,-1792.9033203125,304.16766357421875,0.8299202919006348,0.1610515415668487,0.1139835268259048,293.1877746582031,297.1499938964844,293.1499938964844,0.1592287719249725,-3501.15478515625,304.1539001464844,0.942142128944397,0.2345021218061447,0.2228207737207412,293.30596923828125,297.1499938964844,293.1499938964844,0.0067950091324746,-2381.97216796875,299.7873229980469,0.5563628077507019,0.050000000745058,0.2286200523376464,291.16571044921875,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.1656799316406,1.0,0.188334435224533,0.7985712289810181,0.7985712289810181,1.0,1.0,-0.8437029719352722,0.3407514989376068,0.5029515027999878,0.174895703792572,0.0,0.0,0.1325456351041793,26.2736873626709,25.0,0.159186378121376,-4400.55615234375,71.79874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,303.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1213097423315048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121913939714431,0.1121956259012222,-4.230428658047458e-06,0.0,0.0001231139613082,0.0,0.0,4.3561320304870605,0.0,0.0,0.0,0.2716280519962311,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507727153599262,-1404.899658203125,304.15301513671875,0.7063482999801636,0.0983971431851387,0.0894169062376022,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5563628077507019,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009619534015655,-1792.9033203125,304.16766357421875,0.8299202919006348,0.1610515415668487,0.1139835268259048,293.1877746582031,297.1499938964844,293.1499938964844,0.1592287719249725,-3501.15478515625,304.1539001464844,0.942142128944397,0.2345021218061447,0.2228207737207412,293.30596923828125,297.1499938964844,293.1499938964844,0.0067950091324746,-2381.97216796875,299.7873229980469,0.5563628077507019,0.050000000745058,0.2286200523376464,291.16571044921875,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5340881347656,291.1656799316406,1.0,0.188334435224533,0.7985712289810181,0.7985712289810181,1.0,1.0,-0.8437029719352722,0.3407514989376068,0.5029515027999878,0.174895703792572,0.0,0.0,0.1325456351041793,26.2736873626709,25.0,0.159186378121376,-4400.55615234375,71.79874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,303.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48828125,18000.0,0.0,0.0,0.1213097423315048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121913939714431,0.1121956259012222,-4.230428658047458e-06,0.0,0.0001231139613082,0.0,0.0,4.3561320304870605,0.0,0.0,0.0,0.2716280519962311,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.050212524831295,-1395.6136474609375,304.1529541015625,0.704245924949646,0.097746267914772,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5559561848640442,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976127460598945,-1744.8624267578125,304.1673583984375,0.8224781155586243,0.1567305475473404,0.1109300479292869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584487110376358,-3487.4482421875,304.1539001464844,0.940074622631073,0.2335653901100158,0.2219444066286087,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357919178903,-2366.26904296875,299.7298583984375,0.5559561848640442,0.050000000745058,0.2286335378885269,291.16552734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.1654663085937,1.0,0.1877198070287704,0.7986716628074646,0.7986716628074646,1.0,1.0,-0.838295042514801,0.3389831483364105,0.4993119239807129,0.1722963005304336,0.0,0.0,0.1304803341627121,26.25947380065918,25.0,-0.3501708507537842,-4376.56884765625,70.88587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,303.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1206459924578666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112861335277557,0.1112903654575347,-4.228953002893832e-06,0.0,0.0001224403531523,0.0,0.0,4.318741321563721,0.0,0.0,0.0,0.2714852094650268,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.050212524831295,-1395.6136474609375,304.1529541015625,0.704245924949646,0.097746267914772,0.0888247713446617,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5559561848640442,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.0976127460598945,-1744.8624267578125,304.1673583984375,0.8224781155586243,0.1567305475473404,0.1109300479292869,293.18768310546875,297.1499938964844,293.1499938964844,0.1584487110376358,-3487.4482421875,304.1539001464844,0.940074622631073,0.2335653901100158,0.2219444066286087,293.3072204589844,297.1499938964844,293.1499938964844,0.0067357919178903,-2366.26904296875,299.7298583984375,0.5559561848640442,0.050000000745058,0.2286335378885269,291.16552734375,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.1654663085937,1.0,0.1877198070287704,0.7986716628074646,0.7986716628074646,1.0,1.0,-0.838295042514801,0.3389831483364105,0.4993119239807129,0.1722963005304336,0.0,0.0,0.1304803341627121,26.25947380065918,25.0,-0.3501708507537842,-4376.56884765625,70.88587951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31951904296875,303.9237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.1206459924578666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112861335277557,0.1112903654575347,-4.228953002893832e-06,0.0,0.0001224403531523,0.0,0.0,4.318741321563721,0.0,0.0,0.0,0.2714852094650268,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.049705047160387,-1387.231201171875,304.1528015136719,0.7024042010307312,0.0971627235412597,0.0882853791117668,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944787785410881,-1699.7142333984375,304.1667785644531,0.8153703808784485,0.1526897102594375,0.1080561652779579,293.18768310546875,297.1499938964844,293.1499938964844,0.1576652377843856,-3473.678466796875,304.1539001464844,0.938144326210022,0.2326116412878036,0.2210508435964584,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774622537195,-2350.74267578125,299.67236328125,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1646423339844,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.53662109375,291.1644287109375,1.0,0.187116727232933,0.7987721562385559,0.7987721562385559,1.0,1.0,-0.8331401348114014,0.3371970057487488,0.4959431290626526,0.1700823307037353,0.0,0.0,0.1285787969827652,26.23562812805176,25.0,-1.4144995212554932,-4354.43212890625,70.00911712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,303.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1199901923537254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104409620165824,0.1104451939463615,-4.227538738632575e-06,0.0,0.0001217747922055,0.0,0.0,4.283834457397461,0.0,0.0,0.0,0.2713513970375061,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.049705047160387,-1387.231201171875,304.1528015136719,0.7024042010307312,0.0971627235412597,0.0882853791117668,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5556602478027344,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944787785410881,-1699.7142333984375,304.1667785644531,0.8153703808784485,0.1526897102594375,0.1080561652779579,293.18768310546875,297.1499938964844,293.1499938964844,0.1576652377843856,-3473.678466796875,304.1539001464844,0.938144326210022,0.2326116412878036,0.2210508435964584,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774622537195,-2350.74267578125,299.67236328125,0.5556602478027344,0.050000000745058,0.2286434024572372,291.1646423339844,291.1499938964844,274.8500061035156,271.4340515136719,285.9771423339844,293.53662109375,291.1644287109375,1.0,0.187116727232933,0.7987721562385559,0.7987721562385559,1.0,1.0,-0.8331401348114014,0.3371970057487488,0.4959431290626526,0.1700823307037353,0.0,0.0,0.1285787969827652,26.23562812805176,25.0,-1.4144995212554932,-4354.43212890625,70.00911712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3176574707031,303.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15234375,18000.0,0.0,0.0,0.1199901923537254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104409620165824,0.1104451939463615,-4.227538738632575e-06,0.0,0.0001217747922055,0.0,0.0,4.283834457397461,0.0,0.0,0.0,0.2713513970375061,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494757518172264,-1383.45458984375,304.1527099609375,0.7016011476516724,0.0968977510929107,0.0880402028560638,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5555589199066162,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930094495415687,-1678.5142822265625,304.1664123535156,0.8119583129882812,0.1508001089096069,0.1067049577832222,293.1877136230469,297.1499938964844,293.1499938964844,0.1572717875242233,-3466.762451171875,304.1539001464844,0.9372386932373048,0.2321265488862991,0.2205969393253326,293.30859375,297.1499938964844,293.1499938964844,0.0066486410796642,-2343.050537109375,299.64361572265625,0.5555589199066162,0.050000000745058,0.2286468148231506,291.16387939453125,291.1499938964844,274.8500061035156,271.4362487792969,285.9724426269531,293.5327453613281,291.1636047363281,1.0,0.1868212670087814,0.7988223433494568,0.7988223433494568,1.0,1.0,-0.830684244632721,0.3363048136234283,0.4943794310092926,0.1691347807645797,0.0,0.0,0.1277299225330352,26.21953773498535,25.0,-1.891504168510437,-4344.34228515625,69.58751678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,303.88543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1196677163243293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100604832172393,0.1100647151470184,-4.226882083457895e-06,0.0,0.000121447519632,0.0,0.0,4.268113136291504,0.0,0.0,0.0,0.2712907791137695,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492602363228797,-1379.9100341796875,304.1526184082031,0.70087069272995,0.0966477915644645,0.0878092721104621,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5554882884025574,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916124209761619,-1658.3511962890625,304.1659545898437,0.8086477518081665,0.1490100473165512,0.1054195538163185,293.18780517578125,297.1499938964844,293.1499938964844,0.1568738520145416,-3459.763671875,304.1539306640625,0.9363689422607422,0.2316334098577499,0.2201361954212188,293.3089599609375,297.1499938964844,293.1499938964844,0.0066200336441397,-2335.39306640625,299.61492919921875,0.5554882884025574,0.050000000745058,0.2286492139101028,291.1630249023437,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.5275573730469,291.1627502441406,1.0,0.1865307092666626,0.7988814115524292,0.7988814115524292,1.0,1.0,-0.8283147215843201,0.3354139626026153,0.4929007887840271,0.1683003455400467,0.0,0.0,0.1269488185644149,26.20084381103516,25.0,-2.210843324661255,-4334.908203125,69.17801666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150329589844,303.8741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1193507984280586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097108796238899,0.1097151041030883,-4.226271812513005e-06,0.0,0.0001211258859257,0.0,0.0,4.253666877746582,0.0,0.0,0.0,0.271234929561615,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488630086183548,-1373.38623046875,304.15240478515625,0.6996078491210938,0.0961858853697776,0.0873833298683166,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890603587031364,-1621.5328369140625,304.1648864746094,0.8024289011955261,0.1457659155130386,0.1030732691287994,293.1881103515625,297.1499938964844,293.1499938964844,0.1560541689395904,-3445.32666015625,304.15399169921875,0.9347219467163086,0.2306141704320907,0.2191859930753708,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633449703454,-2320.130859375,299.5578308105469,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1612548828125,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1609802246094,1.0,0.1859666258096695,0.798999547958374,0.798999547958374,1.0,1.0,-0.823849618434906,0.333634465932846,0.4902151525020599,0.166986346244812,0.0,0.0,0.1255687773227691,26.15620803833008,25.0,-2.398492813110352,-4317.748046875,68.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,303.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1187402456998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090959683060646,0.109100192785263,-4.225193606544053e-06,0.0,0.0001205062508233,0.0,0.0,4.228270053863525,0.0,0.0,0.0,0.271136611700058,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488630086183548,-1373.38623046875,304.15240478515625,0.6996078491210938,0.0961858853697776,0.0873833298683166,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890603587031364,-1621.5328369140625,304.1648864746094,0.8024289011955261,0.1457659155130386,0.1030732691287994,293.1881103515625,297.1499938964844,293.1499938964844,0.1560541689395904,-3445.32666015625,304.15399169921875,0.9347219467163086,0.2306141704320907,0.2191859930753708,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633449703454,-2320.130859375,299.5578308105469,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1612548828125,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1609802246094,1.0,0.1859666258096695,0.798999547958374,0.798999547958374,1.0,1.0,-0.823849618434906,0.333634465932846,0.4902151525020599,0.166986346244812,0.0,0.0,0.1255687773227691,26.15620803833008,25.0,-2.398492813110352,-4317.748046875,68.3978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3108825683594,303.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1187402456998825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090959683060646,0.109100192785263,-4.225193606544053e-06,0.0,0.0001205062508233,0.0,0.0,4.228270053863525,0.0,0.0,0.0,0.271136611700058,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485012978315353,-1367.4517822265625,304.1521911621094,0.6985806822776794,0.0957663357257843,0.0869966745376586,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867973193526268,-1588.924560546875,304.1636962890625,0.7969310879707336,0.1428524404764175,0.1009976491332054,293.1880798339844,297.1499938964844,293.1499938964844,0.1552371233701706,-3430.923583984375,304.1540222167969,0.933267056941986,0.2296497970819473,0.218243271112442,293.3097839355469,297.1499938964844,293.1499938964844,0.006507218349725,-2304.879638671875,299.50115966796875,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15972900390625,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1595458984375,1.0,0.1854283213615417,0.7991176247596741,0.7991176247596741,1.0,1.0,-0.8197599053382874,0.3318518698215484,0.4879080355167389,0.166170984506607,0.0,0.0,0.1243790388107299,26.103145599365234,25.0,-1.9729809761047363,-4302.2265625,67.67171478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.11816968023777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085729300975799,0.1085771545767784,-4.224282292852877e-06,0.0,0.0001199272010126,0.0,0.0,4.206690311431885,0.0,0.0,0.0,0.2710530757904053,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485012978315353,-1367.4517822265625,304.1521911621094,0.6985806822776794,0.0957663357257843,0.0869966745376586,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867973193526268,-1588.924560546875,304.1636962890625,0.7969310879707336,0.1428524404764175,0.1009976491332054,293.1880798339844,297.1499938964844,293.1499938964844,0.1552371233701706,-3430.923583984375,304.1540222167969,0.933267056941986,0.2296497970819473,0.218243271112442,293.3097839355469,297.1499938964844,293.1499938964844,0.006507218349725,-2304.879638671875,299.50115966796875,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15972900390625,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1595458984375,1.0,0.1854283213615417,0.7991176247596741,0.7991176247596741,1.0,1.0,-0.8197599053382874,0.3318518698215484,0.4879080355167389,0.166170984506607,0.0,0.0,0.1243790388107299,26.103145599365234,25.0,-1.9729809761047363,-4302.2265625,67.67171478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30474853515625,303.8355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.11816968023777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085729300975799,0.1085771545767784,-4.224282292852877e-06,0.0,0.0001199272010126,0.0,0.0,4.206690311431885,0.0,0.0,0.0,0.2710530757904053,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481680110096931,-1361.9814453125,304.15203857421875,0.697749674320221,0.0953848361968994,0.0866442844271659,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5556603074073792,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846714004874229,-1558.32470703125,304.1626892089844,0.7918248176574707,0.1401229351758957,0.0990540012717247,293.18731689453125,297.1499938964844,293.1499938964844,0.1545378714799881,-3418.61572265625,304.1538391113281,0.9322025179862976,0.2288401126861572,0.2174494266510009,293.3099365234375,297.1499938964844,293.1499938964844,0.006451491266489,-2289.56005859375,299.4450988769531,0.5556603074073792,0.050000000745058,0.228643849492073,291.1589050292969,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.1588134765625,1.0,0.1849192082881927,0.7992451786994934,0.7992451786994934,1.0,1.0,-0.8160440325737,0.3301068842411041,0.4859371185302734,0.1657502651214599,0.0,0.0,0.1232536137104034,26.04378890991211,25.0,-1.110676407814026,-4287.43505859375,67.00115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,303.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1176473945379257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080947667360305,0.108098991215229,-4.2234860302414745e-06,0.0,0.0001193971475004,0.0,0.0,4.187010288238525,0.0,0.0,0.0,0.2709773778915405,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481680110096931,-1361.9814453125,304.15203857421875,0.697749674320221,0.0953848361968994,0.0866442844271659,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5556603074073792,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846714004874229,-1558.32470703125,304.1626892089844,0.7918248176574707,0.1401229351758957,0.0990540012717247,293.18731689453125,297.1499938964844,293.1499938964844,0.1545378714799881,-3418.61572265625,304.1538391113281,0.9322025179862976,0.2288401126861572,0.2174494266510009,293.3099365234375,297.1499938964844,293.1499938964844,0.006451491266489,-2289.56005859375,299.4450988769531,0.5556603074073792,0.050000000745058,0.228643849492073,291.1589050292969,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.1588134765625,1.0,0.1849192082881927,0.7992451786994934,0.7992451786994934,1.0,1.0,-0.8160440325737,0.3301068842411041,0.4859371185302734,0.1657502651214599,0.0,0.0,0.1232536137104034,26.04378890991211,25.0,-1.110676407814026,-4287.43505859375,67.00115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2966613769531,303.8181457519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.1176473945379257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080947667360305,0.108098991215229,-4.2234860302414745e-06,0.0,0.0001193971475004,0.0,0.0,4.187010288238525,0.0,0.0,0.0,0.2709773778915405,4.0,0.0,1.0
