time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478635281324386,-1356.98388671875,304.15185546875,0.6970552802085876,0.0950400307774543,0.0863249525427818,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826779678463935,-1529.689208984375,304.1617736816406,0.7870542407035828,0.137561097741127,0.0972376391291618,293.1863098144531,297.1499938964844,293.1499938964844,0.1539026945829391,-3407.429931640625,304.15362548828125,0.9313327670097352,0.228098377585411,0.2167352735996246,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964589498937,-2274.28173828125,299.3896179199219,0.555858850479126,0.050000000745058,0.2286373972892761,291.1585693359375,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4617919921875,291.1585388183594,1.0,0.1844399124383926,0.7993727326393127,0.7993727326393127,1.0,1.0,-0.812614381313324,0.3284118771553039,0.4842024743556976,0.1655759662389755,0.0,0.0,0.1221392825245857,25.98379135131836,25.0,-0.4519039690494537,-4272.74267578125,66.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,303.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1171760857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107626087963581,0.1076303124427795,-4.222731149639003e-06,0.0,0.0001189188333228,0.0,0.0,4.167757511138916,0.0,0.0,0.0,0.2709037959575653,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478635281324386,-1356.98388671875,304.15185546875,0.6970552802085876,0.0950400307774543,0.0863249525427818,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.555858850479126,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826779678463935,-1529.689208984375,304.1617736816406,0.7870542407035828,0.137561097741127,0.0972376391291618,293.1863098144531,297.1499938964844,293.1499938964844,0.1539026945829391,-3407.429931640625,304.15362548828125,0.9313327670097352,0.228098377585411,0.2167352735996246,293.3099060058594,297.1499938964844,293.1499938964844,0.0063964589498937,-2274.28173828125,299.3896179199219,0.555858850479126,0.050000000745058,0.2286373972892761,291.1585693359375,291.1499938964844,274.8500061035156,271.4560241699219,285.9425964355469,293.4617919921875,291.1585388183594,1.0,0.1844399124383926,0.7993727326393127,0.7993727326393127,1.0,1.0,-0.812614381313324,0.3284118771553039,0.4842024743556976,0.1655759662389755,0.0,0.0,0.1221392825245857,25.98379135131836,25.0,-0.4519039690494537,-4272.74267578125,66.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,303.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.1171760857105255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107626087963581,0.1076303124427795,-4.222731149639003e-06,0.0,0.0001189188333228,0.0,0.0,4.167757511138916,0.0,0.0,0.0,0.2709037959575653,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477217994630336,-1354.6573486328125,304.1517944335937,0.6967477798461914,0.0948815867304802,0.0861773043870925,293.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5559638738632202,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.081718198955059,-1515.9271240234375,304.161376953125,0.7847560048103333,0.1363294720649719,0.0963655263185501,293.185791015625,297.1499938964844,293.1499938964844,0.1535982936620712,-3402.062255859375,304.15350341796875,0.9309340715408324,0.2277441620826721,0.2163951396942138,293.3098449707031,297.1499938964844,293.1499938964844,0.0063691437244415,-2266.643798828125,299.362060546875,0.5559638738632202,0.050000000745058,0.2286339849233627,291.1585388183594,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.45330810546875,291.1585388183594,1.0,0.1842107027769088,0.7994365096092224,0.7994365096092224,1.0,1.0,-0.8109772801399231,0.3275711238384247,0.4834061861038208,0.1655725240707397,0.0,0.0,0.1215717792510986,25.954893112182617,25.0,-0.1248374059796333,-4265.3603515625,66.08316040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,303.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.767578125,18000.0,0.0,0.0,0.1169585734605789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073910146951675,0.107395239174366,-4.222358711558627e-06,0.0,0.0001186980880447,0.0,0.0,4.158111095428467,0.0,0.0,0.0,0.2708670198917389,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475904196500778,-1352.50146484375,304.1517028808594,0.6964774131774902,0.0947391390800476,0.0860410183668136,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5560734868049622,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807815268635749,-1502.515380859375,304.1610107421875,0.7825146913528442,0.135130301117897,0.0955159440636634,293.1852111816406,297.1499938964844,293.1499938964844,0.153302863240242,-3396.849853515625,304.1534118652344,0.9305603504180908,0.2274028658866882,0.2160659879446029,293.30975341796875,297.1499938964844,293.1499938964844,0.0063420259393751,-2259.028564453125,299.33465576171875,0.5560734868049622,0.050000000745058,0.2286304235458374,291.1585998535156,291.1499938964844,274.8500061035156,271.4604187011719,285.9405822753906,293.4442138671875,291.1586303710937,1.0,0.1839883774518966,0.7995064854621887,0.7995064854621887,1.0,1.0,-0.8093938827514648,0.3267369866371155,0.4826568961143493,0.1656231880187988,0.0,0.0,0.1209908202290535,25.92656517028809,25.0,0.052721582353115,-4257.9716796875,65.79728698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767333984375,303.7805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.79296875,18000.0,0.0,0.0,0.1167525202035904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107151098549366,0.1071553155779838,-4.221983544994146e-06,0.0,0.000118488962471,0.0,0.0,4.148273944854736,0.0,0.0,0.0,0.2708295881748199,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473760366439819,-1348.99169921875,304.1514892578125,0.6961063146591187,0.0945143029093742,0.0858187600970268,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5563164353370667,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789797157049179,-1476.782470703125,304.1603698730469,0.7782202363014221,0.1328292489051818,0.0938844606280326,293.1839599609375,297.1499938964844,293.1499938964844,0.1527496129274368,-3387.089111328125,304.1531982421875,0.9299163222312928,0.226764976978302,0.2154477685689926,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885973602533,-2243.95751953125,299.2803039550781,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1586303710937,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1585998535156,1.0,0.1835643053054809,0.7996464967727661,0.7996464967727661,1.0,1.0,-0.8064156770706177,0.3251023590564728,0.4813133478164673,0.1658836156129837,0.0,0.0,0.119836188852787,25.870019912719727,25.0,-0.0347057431936264,-4243.40380859375,65.25736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.1163714900612831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106668509542942,0.1066727265715599,-4.221220933686709e-06,0.0,0.0001181022671516,0.0,0.0,4.12848711013794,0.0,0.0,0.0,0.2707542479038238,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473760366439819,-1348.99169921875,304.1514892578125,0.6961063146591187,0.0945143029093742,0.0858187600970268,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5563164353370667,0.050000000745058,0.0481963083148002,293.2779235839844,297.1499938964844,293.1499938964844,0.0789797157049179,-1476.782470703125,304.1603698730469,0.7782202363014221,0.1328292489051818,0.0938844606280326,293.1839599609375,297.1499938964844,293.1499938964844,0.1527496129274368,-3387.089111328125,304.1531982421875,0.9299163222312928,0.226764976978302,0.2154477685689926,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885973602533,-2243.95751953125,299.2803039550781,0.5563164353370667,0.050000000745058,0.2286225259304046,291.1586303710937,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246520996094,291.1585998535156,1.0,0.1835643053054809,0.7996464967727661,0.7996464967727661,1.0,1.0,-0.8064156770706177,0.3251023590564728,0.4813133478164673,0.1658836156129837,0.0,0.0,0.119836188852787,25.870019912719727,25.0,-0.0347057431936264,-4243.40380859375,65.25736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,303.7599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.1163714900612831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106668509542942,0.1066727265715599,-4.221220933686709e-06,0.0,0.0001181022671516,0.0,0.0,4.12848711013794,0.0,0.0,0.0,0.2707542479038238,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.047231301665306,-1346.633544921875,304.1512451171875,0.6959802508354187,0.0943699777126312,0.0856687277555465,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.556593656539917,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077273853123188,-1452.5126953125,304.1597595214844,0.7741897702217102,0.1306612193584442,0.0923439934849739,293.1825561523437,297.1499938964844,293.1499938964844,0.1522502303123474,-3378.283203125,304.1529541015625,0.9294220209121704,0.2261891365051269,0.2148872017860412,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362975440919,-2229.120361328125,299.22662353515625,0.556593656539917,0.050000000745058,0.2286135256290435,291.158447265625,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.15838623046875,1.0,0.183167889714241,0.7997864484786987,0.7997864484786987,1.0,1.0,-0.8037009835243225,0.3235225677490234,0.4801784455776214,0.1663457453250885,0.0,0.0,0.1187226697802543,25.81307411193848,25.0,-0.2300779968500137,-4229.48388671875,64.76044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1160273775458335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062021479010582,0.1062063723802566,-4.220468781568343e-06,0.0,0.0001177530357381,0.0,0.0,4.109363079071045,0.0,0.0,0.0,0.2706812024116516,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.047231301665306,-1346.633544921875,304.1512451171875,0.6959802508354187,0.0943699777126312,0.0856687277555465,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.556593656539917,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077273853123188,-1452.5126953125,304.1597595214844,0.7741897702217102,0.1306612193584442,0.0923439934849739,293.1825561523437,297.1499938964844,293.1499938964844,0.1522502303123474,-3378.283203125,304.1529541015625,0.9294220209121704,0.2261891365051269,0.2148872017860412,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362975440919,-2229.120361328125,299.22662353515625,0.556593656539917,0.050000000745058,0.2286135256290435,291.158447265625,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.15838623046875,1.0,0.183167889714241,0.7997864484786987,0.7997864484786987,1.0,1.0,-0.8037009835243225,0.3235225677490234,0.4801784455776214,0.1663457453250885,0.0,0.0,0.1187226697802543,25.81307411193848,25.0,-0.2300779968500137,-4229.48388671875,64.76044464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,303.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7421875,18000.0,0.0,0.0,0.1160273775458335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062021479010582,0.1062063723802566,-4.220468781568343e-06,0.0,0.0001177530357381,0.0,0.0,4.109363079071045,0.0,0.0,0.0,0.2706812024116516,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471574366092681,-1345.44384765625,304.15093994140625,0.6961157917976379,0.0943094938993454,0.085592396557331,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756925418972969,-1430.1119384765625,304.1591491699219,0.7705193758010864,0.1286808103322982,0.0909214615821838,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075764179229,-3370.483154296875,304.1527099609375,0.9291023015975952,0.2256815284490585,0.2143887728452682,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851586215198,-2214.52587890625,299.1737365722656,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1581115722656,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3830871582031,291.1580505371094,1.0,0.1828001141548156,0.7999339699745178,0.7999339699745178,1.0,1.0,-0.8012887835502625,0.3220221102237701,0.4792666733264923,0.1669999808073043,0.0,0.0,0.117659144103527,25.754045486450195,25.0,-0.4840084016323089,-4216.451171875,64.30949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1157156080007553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057568415999412,0.1057610586285591,-4.219746188027784e-06,0.0,0.0001174366334453,0.0,0.0,4.091108322143555,0.0,0.0,0.0,0.2706113755702972,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471574366092681,-1345.44384765625,304.15093994140625,0.6961157917976379,0.0943094938993454,0.085592396557331,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5569155216217041,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756925418972969,-1430.1119384765625,304.1591491699219,0.7705193758010864,0.1286808103322982,0.0909214615821838,293.1809997558594,297.1499938964844,293.1499938964844,0.1518075764179229,-3370.483154296875,304.1527099609375,0.9291023015975952,0.2256815284490585,0.2143887728452682,293.3079833984375,297.1499938964844,293.1499938964844,0.0061851586215198,-2214.52587890625,299.1737365722656,0.5569155216217041,0.050000000745058,0.2286030799150467,291.1581115722656,291.1499938964844,274.8500061035156,271.4736022949219,285.937255859375,293.3830871582031,291.1580505371094,1.0,0.1828001141548156,0.7999339699745178,0.7999339699745178,1.0,1.0,-0.8012887835502625,0.3220221102237701,0.4792666733264923,0.1669999808073043,0.0,0.0,0.117659144103527,25.754045486450195,25.0,-0.4840084016323089,-4216.451171875,64.30949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2468566894531,303.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.1157156080007553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1057568415999412,0.1057610586285591,-4.219746188027784e-06,0.0,0.0001174366334453,0.0,0.0,4.091108322143555,0.0,0.0,0.0,0.2706113755702972,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471599735319614,-1345.514892578125,304.150634765625,0.696537971496582,0.0943363457918167,0.085594430565834,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5572918057441711,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742703825235366,-1410.059814453125,304.1584777832031,0.7673112750053406,0.1269058287143707,0.0896464586257934,293.17926025390625,297.1499938964844,293.1499938964844,0.1514292359352111,-3363.82958984375,304.1524353027344,0.9289841055870056,0.2252466380596161,0.213958591222763,293.30694580078125,297.1499938964844,293.1499938964844,0.006135313771665,-2200.233154296875,299.12164306640625,0.5572918057441711,0.050000000745058,0.2285909056663513,291.1575012207031,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1573791503906,1.0,0.1824631989002227,0.8000814914703369,0.8000814914703369,1.0,1.0,-0.7992271184921265,0.3206294476985931,0.4785976707935333,0.167835384607315,0.0,0.0,0.1166966930031776,25.69141387939453,25.0,-0.8815953135490417,-4204.6767578125,63.90913772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,303.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1154329180717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053483933210372,0.1053526103496551,-4.2190681597276125e-06,0.0,0.0001171497351606,0.0,0.0,4.074358940124512,0.0,0.0,0.0,0.270547091960907,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471599735319614,-1345.514892578125,304.150634765625,0.696537971496582,0.0943363457918167,0.085594430565834,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5572918057441711,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.0742703825235366,-1410.059814453125,304.1584777832031,0.7673112750053406,0.1269058287143707,0.0896464586257934,293.17926025390625,297.1499938964844,293.1499938964844,0.1514292359352111,-3363.82958984375,304.1524353027344,0.9289841055870056,0.2252466380596161,0.213958591222763,293.30694580078125,297.1499938964844,293.1499938964844,0.006135313771665,-2200.233154296875,299.12164306640625,0.5572918057441711,0.050000000745058,0.2285909056663513,291.1575012207031,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1573791503906,1.0,0.1824631989002227,0.8000814914703369,0.8000814914703369,1.0,1.0,-0.7992271184921265,0.3206294476985931,0.4785976707935333,0.167835384607315,0.0,0.0,0.1166966930031776,25.69141387939453,25.0,-0.8815953135490417,-4204.6767578125,63.90913772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,303.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1154329180717468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053483933210372,0.1053526103496551,-4.2190681597276125e-06,0.0,0.0001171497351606,0.0,0.0,4.074358940124512,0.0,0.0,0.0,0.270547091960907,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.04718928784132,-1346.011962890625,304.15045166015625,0.6968463659286499,0.0943809300661087,0.085624411702156,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5574922561645508,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736066550016403,-1400.7310791015625,304.1581420898437,0.7658399343490601,0.1260728687047958,0.0890527740120887,293.1783447265625,297.1499938964844,293.1499938964844,0.151263415813446,-3360.917724609375,304.1523132324219,0.928987205028534,0.2250552177429199,0.2137688845396042,293.30633544921875,297.1499938964844,293.1499938964844,0.0061108637601137,-2193.194580078125,299.095947265625,0.5574922561645508,0.050000000745058,0.2285844385623932,291.1571350097656,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3501892089844,291.1570129394531,1.0,0.1823069453239441,0.8001552820205688,0.8001552820205688,1.0,1.0,-0.798313558101654,0.3199694752693176,0.4783440828323364,0.1683126837015152,0.0,0.0,0.1162625029683113,25.65993881225586,25.0,-0.961607813835144,-4199.30322265625,63.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,303.6917419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.1153023391962051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051641926169395,0.1051684096455574,-4.218757112539606e-06,0.0,0.0001170172181446,0.0,0.0,4.066802978515625,0.0,0.0,0.0,0.2705180048942566,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472340546548366,-1346.762451171875,304.1502990722656,0.6972055435180664,0.0944432169198989,0.0856707543134689,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5576958060264587,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729635432362556,-1391.708251953125,304.1578369140625,0.7644243240356445,0.125265970826149,0.0884786397218704,293.17742919921875,297.1499938964844,293.1499938964844,0.151109904050827,-3358.22265625,304.15216064453125,0.929019331932068,0.2248786836862564,0.2135935574769973,293.3056945800781,297.1499938964844,293.1499938964844,0.0060866973362863,-2186.212890625,299.07049560546875,0.5576958060264587,0.050000000745058,0.2285778820514679,291.1567687988281,291.1499938964844,274.8500061035156,271.4823913574219,285.93804931640625,293.3397216796875,291.1566772460937,1.0,0.1821580529212951,0.8002319931983948,0.8002319931983948,1.0,1.0,-0.7974601984024048,0.3193277716636657,0.4781324565410614,0.1688221991062164,0.0,0.0,0.1158481538295745,25.62897682189941,25.0,-0.9239665865898132,-4194.173828125,63.55537033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,303.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1151782348752021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049901917576789,0.1049944087862968,-4.218464709992986e-06,0.0,0.0001168912640423,0.0,0.0,4.05966854095459,0.0,0.0,0.0,0.2704904973506927,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473647303879261,-1348.9361572265625,304.1499938964844,0.698056697845459,0.0946158245205879,0.0858076587319374,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5581076741218567,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717279985547065,-1374.4195556640625,304.15728759765625,0.7617290019989014,0.1237196326255798,0.0873796343803405,293.175537109375,297.1499938964844,293.1499938964844,0.1508348882198333,-3353.392578125,304.15191650390625,0.92915678024292,0.2245661616325378,0.21328204870224,293.30426025390625,297.1499938964844,293.1499938964844,0.00603914167732,-2172.394287109375,299.02032470703125,0.5581076741218567,0.050000000745058,0.2285646498203277,291.1562805175781,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.15625,1.0,0.1818808317184448,0.8003854155540466,0.8003854155540466,1.0,1.0,-0.7959125638008118,0.318092942237854,0.4778196513652801,0.1699232012033462,0.0,0.0,0.1150450333952903,25.56901359558105,25.0,-0.5969485640525818,-4184.36279296875,63.23934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,303.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1149476915597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046587899327278,0.1046630069613456,-4.217919922666624e-06,0.0,0.0001166572910733,0.0,0.0,4.046096324920654,0.0,0.0,0.0,0.2704383730888366,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473647303879261,-1348.9361572265625,304.1499938964844,0.698056697845459,0.0946158245205879,0.0858076587319374,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5581076741218567,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717279985547065,-1374.4195556640625,304.15728759765625,0.7617290019989014,0.1237196326255798,0.0873796343803405,293.175537109375,297.1499938964844,293.1499938964844,0.1508348882198333,-3353.392578125,304.15191650390625,0.92915678024292,0.2245661616325378,0.21328204870224,293.30426025390625,297.1499938964844,293.1499938964844,0.00603914167732,-2172.394287109375,299.02032470703125,0.5581076741218567,0.050000000745058,0.2285646498203277,291.1562805175781,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.15625,1.0,0.1818808317184448,0.8003854155540466,0.8003854155540466,1.0,1.0,-0.7959125638008118,0.318092942237854,0.4778196513652801,0.1699232012033462,0.0,0.0,0.1150450333952903,25.56901359558105,25.0,-0.5969485640525818,-4184.36279296875,63.23934173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2226867675781,303.6681823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1149476915597915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046587899327278,0.1046630069613456,-4.217919922666624e-06,0.0,0.0001166572910733,0.0,0.0,4.046096324920654,0.0,0.0,0.0,0.2704383730888366,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475513935089111,-1352.0260009765625,304.1496887207031,0.6990842223167419,0.0948584675788879,0.0860050916671752,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.558521568775177,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705574825406074,-1358.0975341796875,304.15679931640625,0.7592054605484009,0.1222627460956573,0.0863439366221427,293.1736145019531,297.1499938964844,293.1499938964844,0.1506027430295944,-3349.313232421875,304.15167236328125,0.9293868541717528,0.2243109196424484,0.2130238264799118,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925983659923,-2158.76220703125,298.9711608886719,0.558521568775177,0.050000000745058,0.2285513877868652,291.1561584472656,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.3031311035156,291.1561889648437,1.0,0.1816316992044448,0.8005388379096985,0.8005388379096985,1.0,1.0,-0.7945774793624878,0.3169326186180115,0.4776448905467987,0.171110138297081,0.0,0.0,0.1142363473773002,25.51198387145996,25.0,-0.0452161729335784,-4174.63720703125,62.960296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,303.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.1147393435239791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043317914009094,0.1043360084295272,-4.2174019654339645e-06,0.0,0.000116445851745,0.0,0.0,4.03272819519043,0.0,0.0,0.0,0.2703873217105865,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475513935089111,-1352.0260009765625,304.1496887207031,0.6990842223167419,0.0948584675788879,0.0860050916671752,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.558521568775177,0.050000000745058,0.0481813102960586,293.24462890625,297.1499938964844,293.1499938964844,0.0705574825406074,-1358.0975341796875,304.15679931640625,0.7592054605484009,0.1222627460956573,0.0863439366221427,293.1736145019531,297.1499938964844,293.1499938964844,0.1506027430295944,-3349.313232421875,304.15167236328125,0.9293868541717528,0.2243109196424484,0.2130238264799118,293.3027038574219,297.1499938964844,293.1499938964844,0.0059925983659923,-2158.76220703125,298.9711608886719,0.558521568775177,0.050000000745058,0.2285513877868652,291.1561584472656,291.1499938964844,274.8500061035156,271.4911804199219,285.94500732421875,293.3031311035156,291.1561889648437,1.0,0.1816316992044448,0.8005388379096985,0.8005388379096985,1.0,1.0,-0.7945774793624878,0.3169326186180115,0.4776448905467987,0.171110138297081,0.0,0.0,0.1142363473773002,25.51198387145996,25.0,-0.0452161729335784,-4174.63720703125,62.960296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,303.6535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.1147393435239791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043317914009094,0.1043360084295272,-4.2174019654339645e-06,0.0,0.000116445851745,0.0,0.0,4.03272819519043,0.0,0.0,0.0,0.2703873217105865,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478479377925396,-1356.9132080078125,304.1492919921875,0.7005230188369751,0.0952705889940261,0.0863280594348907,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5589817762374878,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694576874375343,-1342.8040771484375,304.1563720703125,0.7569397687911987,0.1209234520792961,0.0853837803006172,293.1714172363281,297.1499938964844,293.1499938964844,0.1504229009151458,-3346.136962890625,304.1513977050781,0.9298331141471864,0.2241590172052383,0.2128491550683975,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466529637575,-2145.100830078125,298.9234619140625,0.5589817762374878,0.050000000745058,0.2285367250442505,291.157470703125,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1578369140625,1.0,0.1814116388559341,0.8006952404975891,0.8006952404975891,1.0,1.0,-0.7935819029808044,0.315916508436203,0.4776653945446014,0.1723745763301849,0.0,0.0,0.1131753847002983,25.45103073120117,25.0,2.233628273010254,-4163.25732421875,62.72777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,303.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1145451590418815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039439439773559,0.1039481610059738,-4.216859906591708e-06,0.0,0.0001162487751571,0.0,0.0,4.016947746276856,0.0,0.0,0.0,0.2703278064727783,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478479377925396,-1356.9132080078125,304.1492919921875,0.7005230188369751,0.0952705889940261,0.0863280594348907,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.5589817762374878,0.050000000745058,0.0481782183051109,293.2394104003906,297.1499938964844,293.1499938964844,0.0694576874375343,-1342.8040771484375,304.1563720703125,0.7569397687911987,0.1209234520792961,0.0853837803006172,293.1714172363281,297.1499938964844,293.1499938964844,0.1504229009151458,-3346.136962890625,304.1513977050781,0.9298331141471864,0.2241590172052383,0.2128491550683975,293.3009948730469,297.1499938964844,293.1499938964844,0.0059466529637575,-2145.100830078125,298.9234619140625,0.5589817762374878,0.050000000745058,0.2285367250442505,291.157470703125,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1578369140625,1.0,0.1814116388559341,0.8006952404975891,0.8006952404975891,1.0,1.0,-0.7935819029808044,0.315916508436203,0.4776653945446014,0.1723745763301849,0.0,0.0,0.1131753847002983,25.45103073120117,25.0,2.233628273010254,-4163.25732421875,62.72777938842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2101745605469,303.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.1145451590418815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039439439773559,0.1039481610059738,-4.216859906591708e-06,0.0,0.0001162487751571,0.0,0.0,4.016947746276856,0.0,0.0,0.0,0.2703278064727783,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482609830796718,-1363.7210693359375,304.1488342285156,0.702359676361084,0.095794640481472,0.0867769718170166,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684321820735931,-1328.59130859375,304.1559753417969,0.7549101710319519,0.1196746528148651,0.0844951719045639,293.1690673828125,297.1499938964844,293.1499938964844,0.1503153145313263,-3344.243896484375,304.151123046875,0.9304914474487304,0.2240911722183227,0.2127648591995239,293.2991943359375,297.1499938964844,293.1499938964844,0.005901628639549,-2131.59765625,298.876953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1595153808594,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1597595214844,1.0,0.1812231540679931,0.8008516430854797,0.8008516430854797,1.0,1.0,-0.7929302453994751,0.3150587677955627,0.4778715074062347,0.173687070608139,0.0,0.0,0.1117557063698768,25.38742446899414,25.0,2.321746826171875,-4149.923828125,62.54380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,303.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1143504828214645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033973470330238,0.1034015640616417,-4.21611730416771e-06,0.0,0.000116051203804,0.0,0.0,3.99474048614502,0.0,0.0,0.0,0.2702451646327972,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482609830796718,-1363.7210693359375,304.1488342285156,0.702359676361084,0.095794640481472,0.0867769718170166,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5594783425331116,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684321820735931,-1328.59130859375,304.1559753417969,0.7549101710319519,0.1196746528148651,0.0844951719045639,293.1690673828125,297.1499938964844,293.1499938964844,0.1503153145313263,-3344.243896484375,304.151123046875,0.9304914474487304,0.2240911722183227,0.2127648591995239,293.2991943359375,297.1499938964844,293.1499938964844,0.005901628639549,-2131.59765625,298.876953125,0.5594783425331116,0.050000000745058,0.2285209596157074,291.1595153808594,291.1499938964844,274.8500061035156,271.4999389648437,285.9712219238281,293.29937744140625,291.1597595214844,1.0,0.1812231540679931,0.8008516430854797,0.8008516430854797,1.0,1.0,-0.7929302453994751,0.3150587677955627,0.4778715074062347,0.173687070608139,0.0,0.0,0.1117557063698768,25.38742446899414,25.0,2.321746826171875,-4149.923828125,62.54380798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063903808594,303.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.037109375,18000.0,0.0,0.0,0.1143504828214645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033973470330238,0.1034015640616417,-4.21611730416771e-06,0.0,0.000116051203804,0.0,0.0,3.99474048614502,0.0,0.0,0.0,0.2702451646327972,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484919287264347,-1367.534912109375,304.14862060546875,0.7033344507217407,0.0960778295993805,0.0870244204998016,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5597203373908997,0.050000000745058,0.0481732822954654,293.2320251464844,297.1499938964844,293.1499938964844,0.0679428800940513,-1321.83203125,304.15576171875,0.7539395093917847,0.1190751418471336,0.0840698257088661,293.1679077148437,297.1499938964844,293.1499938964844,0.1502872556447982,-3343.763671875,304.1509704589844,0.9308484792709352,0.2240782529115677,0.2127450853586197,293.2982788085937,297.1499938964844,293.1499938964844,0.0058796126395463,-2125.002685546875,298.8538513183594,0.5597203373908997,0.050000000745058,0.2285133004188537,291.1600952148437,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1602478027344,1.0,0.1811403036117553,0.800929844379425,0.800929844379425,1.0,1.0,-0.7926819920539856,0.3146703541278839,0.4780116379261017,0.1743422895669937,0.0,0.0,0.1110192313790321,25.357322692871094,25.0,1.8040944337844849,-4143.17626953125,62.465850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055053710937,303.6047668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.138671875,18000.0,0.0,0.0,0.1142477467656135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031026691198349,0.1031068861484527,-4.215678472974105e-06,0.0,0.0001159469393314,0.0,0.0,3.9827377796173096,0.0,0.0,0.0,0.2701999545097351,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487334951758384,-1371.5283203125,304.1484375,0.7043265104293823,0.0963708534836769,0.0872815921902656,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5599547028541565,0.050000000745058,0.0481717213988304,293.229736328125,297.1499938964844,293.1499938964844,0.0674657523632049,-1315.2545166015625,304.15557861328125,0.7529867887496948,0.1184890046715736,0.0836543589830398,293.1667785644531,297.1499938964844,293.1499938964844,0.1502720713615417,-3343.515869140625,304.1508178710937,0.9312113523483276,0.2240759134292602,0.2127360999584198,293.2973327636719,297.1499938964844,293.1499938964844,0.0058579072356224,-2118.501953125,298.8308410644531,0.5599547028541565,0.050000000745058,0.2285059094429016,291.1604309082031,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2974853515625,291.1605224609375,1.0,0.1810641139745712,0.8010079264640808,0.8010079264640808,1.0,1.0,-0.7924705743789673,0.3143045008182525,0.4781660437583923,0.17498879134655,0.0,0.0,0.1102870181202888,25.32869338989257,25.0,1.2169198989868164,-4136.60595703125,62.395450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,303.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.171875,18000.0,0.0,0.0,0.1141399964690208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028081476688385,0.1028123646974563,-4.21522463511792e-06,0.0,0.0001158375889644,0.0,0.0,3.970731735229492,0.0,0.0,0.0,0.2701544761657715,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492422729730606,-1379.9517822265625,304.14813232421875,0.7063411474227905,0.0969810038805008,0.0878195092082023,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5603964924812317,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665421560406684,-1302.5594482421875,304.1552734375,0.7511189579963684,0.1173502951860427,0.0828486606478691,293.1645812988281,297.1499938964844,293.1499938964844,0.1502740830183029,-3343.602294921875,304.1505432128906,0.931939959526062,0.2240982204675674,0.2127453535795211,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153732679784,-2105.759033203125,298.7851257324219,0.5603964924812317,0.050000000745058,0.2284920066595077,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.16046142578125,1.0,0.1809300035238266,0.8011640310287476,0.8011640310287476,1.0,1.0,-0.7921402454376221,0.3136393129825592,0.4785009026527405,0.1762356609106063,0.0,0.0,0.1088721305131912,25.275938034057617,25.0,0.0665574595332145,-4124.2216796875,62.274681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,303.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.1139081418514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022351309657096,0.1022393479943275,-4.214315595163498e-06,0.0,0.0001156022772192,0.0,0.0,3.9473605155944815,0.0,0.0,0.0,0.2700655162334442,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492422729730606,-1379.9517822265625,304.14813232421875,0.7063411474227905,0.0969810038805008,0.0878195092082023,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5603964924812317,0.050000000745058,0.0481687895953655,293.2253723144531,297.1499938964844,293.1499938964844,0.0665421560406684,-1302.5594482421875,304.1552734375,0.7511189579963684,0.1173502951860427,0.0828486606478691,293.1645812988281,297.1499938964844,293.1499938964844,0.1502740830183029,-3343.602294921875,304.1505432128906,0.931939959526062,0.2240982204675674,0.2127453535795211,293.2954406738281,297.1499938964844,293.1499938964844,0.0058153732679784,-2105.759033203125,298.7851257324219,0.5603964924812317,0.050000000745058,0.2284920066595077,291.1605224609375,291.1499938964844,274.8500061035156,271.5087280273437,285.9948425292969,293.29559326171875,291.16046142578125,1.0,0.1809300035238266,0.8011640310287476,0.8011640310287476,1.0,1.0,-0.7921402454376221,0.3136393129825592,0.4785009026527405,0.1762356609106063,0.0,0.0,0.1088721305131912,25.275938034057617,25.0,0.0665574595332145,-4124.2216796875,62.274681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2061767578125,303.5684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1171875,18000.0,0.0,0.0,0.1139081418514251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022351309657096,0.1022393479943275,-4.214315595163498e-06,0.0,0.0001156022772192,0.0,0.0,3.9473605155944815,0.0,0.0,0.0,0.2700655162334442,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497802756726741,-1388.8760986328125,304.1478576660156,0.7083760499954224,0.0976190492510795,0.0883844047784805,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5607969760894775,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656538531184196,-1290.395751953125,304.1549987792969,0.7492837309837341,0.1162507236003875,0.0820722132921218,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147631883621,-3344.382080078125,304.1502990722656,0.9326573014259338,0.2241533994674682,0.2127873748540878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738777250051,-2093.316162109375,298.73980712890625,0.5607969760894775,0.050000000745058,0.2284794598817825,291.159912109375,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1597900390625,1.0,0.1808191239833831,0.8013201355934143,0.8013201355934143,1.0,1.0,-0.7919186949729919,0.3130667805671692,0.4788519144058227,0.1773931384086609,0.0,0.0,0.1075876429677009,25.229433059692383,25.0,-0.8590460419654846,-4113.23974609375,62.178707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,303.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.1136538237333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017095893621444,0.1017137989401817,-4.21345475842827e-06,0.0,0.0001153441844508,0.0,0.0,3.925914764404297,0.0,0.0,0.0,0.2699834406375885,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497802756726741,-1388.8760986328125,304.1478576660156,0.7083760499954224,0.0976190492510795,0.0883844047784805,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5607969760894775,0.050000000745058,0.0481661446392536,293.2214050292969,297.1499938964844,293.1499938964844,0.0656538531184196,-1290.395751953125,304.1549987792969,0.7492837309837341,0.1162507236003875,0.0820722132921218,293.1624755859375,297.1499938964844,293.1499938964844,0.1503147631883621,-3344.382080078125,304.1502990722656,0.9326573014259338,0.2241533994674682,0.2127873748540878,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738777250051,-2093.316162109375,298.73980712890625,0.5607969760894775,0.050000000745058,0.2284794598817825,291.159912109375,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1597900390625,1.0,0.1808191239833831,0.8013201355934143,0.8013201355934143,1.0,1.0,-0.7919186949729919,0.3130667805671692,0.4788519144058227,0.1773931384086609,0.0,0.0,0.1075876429677009,25.229433059692383,25.0,-0.8590460419654846,-4113.23974609375,62.178707122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,303.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.939453125,18000.0,0.0,0.0,0.1136538237333297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017095893621444,0.1017137989401817,-4.21345475842827e-06,0.0,0.0001153441844508,0.0,0.0,3.925914764404297,0.0,0.0,0.0,0.2699834406375885,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503394603729248,-1398.1690673828125,304.14764404296875,0.7103848457336426,0.0982773527503013,0.0889693647623062,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5611537098884583,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.06479112803936,-1278.624267578125,304.15478515625,0.7474589347839355,0.1151799336075782,0.0813177376985549,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859013319015,-3345.704833984375,304.15008544921875,0.9333496689796448,0.2242354750633239,0.2128562778234481,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333162985742,-2081.128173828125,298.69488525390625,0.5611537098884583,0.050000000745058,0.2284683138132095,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1586608886719,1.0,0.1807281225919723,0.8014737367630005,0.8014737367630005,1.0,1.0,-0.7917819023132324,0.3125875294208526,0.4791943430900574,0.1784287095069885,0.0,0.0,0.1064784079790115,25.188709259033203,25.0,-1.4985144138336182,-4103.87744140625,62.1032600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,303.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1133825480937957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012517437338829,0.1012559533119201,-4.212684416415868e-06,0.0,0.0001150688767665,0.0,0.0,3.907224178314209,0.0,0.0,0.0,0.2699116170406341,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503394603729248,-1398.1690673828125,304.14764404296875,0.7103848457336426,0.0982773527503013,0.0889693647623062,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5611537098884583,0.050000000745058,0.0481637977063655,293.2178039550781,297.1499938964844,293.1499938964844,0.06479112803936,-1278.624267578125,304.15478515625,0.7474589347839355,0.1151799336075782,0.0813177376985549,293.1605224609375,297.1499938964844,293.1499938964844,0.1503859013319015,-3345.704833984375,304.15008544921875,0.9333496689796448,0.2242354750633239,0.2128562778234481,293.2916259765625,297.1499938964844,293.1499938964844,0.0057333162985742,-2081.128173828125,298.69488525390625,0.5611537098884583,0.050000000745058,0.2284683138132095,291.15887451171875,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1586608886719,1.0,0.1807281225919723,0.8014737367630005,0.8014737367630005,1.0,1.0,-0.7917819023132324,0.3125875294208526,0.4791943430900574,0.1784287095069885,0.0,0.0,0.1064784079790115,25.188709259033203,25.0,-1.4985144138336182,-4103.87744140625,62.1032600402832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,303.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1133825480937957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012517437338829,0.1012559533119201,-4.212684416415868e-06,0.0,0.0001150688767665,0.0,0.0,3.907224178314209,0.0,0.0,0.0,0.2699116170406341,4.0,0.0,1.0
