time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.050912469625473,-1407.7088623046875,304.1474609375,0.7123311161994934,0.098948560655117,0.0895677730441093,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.561465322971344,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639453679323196,-1267.123291015625,304.15460205078125,0.7456248998641968,0.1141287311911583,0.0805786252021789,293.1587219238281,297.1499938964844,293.1499938964844,0.1504806131124496,-3347.445068359375,304.14990234375,0.9340055584907532,0.2243389338254928,0.2129467874765396,293.289794921875,297.1499938964844,293.1499938964844,0.0056935367174446,-2069.1396484375,298.6503601074219,0.561465322971344,0.050000000745058,0.2284586131572723,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806537061929702,0.8016272783279419,0.8016272783279419,1.0,1.0,-0.7917076945304871,0.3122008740901947,0.4795067906379699,0.1793167889118194,0.0,0.0,0.1055633723735809,25.15328788757324,25.0,-1.9174902439117432,-4096.150390625,62.04434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,303.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1131030023097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008698344230651,0.100874051451683,-4.21202366851503e-06,0.0,0.0001147851653513,0.0,0.0,3.89162540435791,0.0,0.0,0.0,0.269851416349411,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.050912469625473,-1407.7088623046875,304.1474609375,0.7123311161994934,0.098948560655117,0.0895677730441093,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.561465322971344,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639453679323196,-1267.123291015625,304.15460205078125,0.7456248998641968,0.1141287311911583,0.0805786252021789,293.1587219238281,297.1499938964844,293.1499938964844,0.1504806131124496,-3347.445068359375,304.14990234375,0.9340055584907532,0.2243389338254928,0.2129467874765396,293.289794921875,297.1499938964844,293.1499938964844,0.0056935367174446,-2069.1396484375,298.6503601074219,0.561465322971344,0.050000000745058,0.2284586131572723,291.15753173828125,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806537061929702,0.8016272783279419,0.8016272783279419,1.0,1.0,-0.7917076945304871,0.3122008740901947,0.4795067906379699,0.1793167889118194,0.0,0.0,0.1055633723735809,25.15328788757324,25.0,-1.9174902439117432,-4096.150390625,62.04434967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,303.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.1131030023097992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008698344230651,0.100874051451683,-4.21202366851503e-06,0.0,0.0001147851653513,0.0,0.0,3.89162540435791,0.0,0.0,0.0,0.269851416349411,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512025952339172,-1412.5455322265625,304.1473999023437,0.7132772207260132,0.0992873758077621,0.0898705571889877,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616024136543274,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635274499654769,-1261.4547119140625,304.1545104980469,0.7446996569633484,0.1136092096567154,0.0802137702703476,293.1578674316406,297.1499938964844,293.1499938964844,0.1505360007286071,-3348.456787109375,304.1498107910156,0.934316098690033,0.2243981212377548,0.212999626994133,293.2889099121094,297.1499938964844,293.1499938964844,0.005673955194652,-2063.2236328125,298.6282653808594,0.5616024136543274,0.050000000745058,0.2284543663263321,291.15679931640625,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.15655517578125,1.0,0.1806225925683975,0.8017041087150574,0.8017041087150574,1.0,1.0,-0.791690468788147,0.3120431900024414,0.4796472489833832,0.1796987652778625,0.0,0.0,0.1051927134394645,25.1376895904541,25.0,-2.047719240188598,-4092.960205078125,62.02072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,303.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2421875,18000.0,0.0,0.0,0.1129633411765098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007129028439521,0.1007171124219894,-4.211744453641586e-06,0.0,0.000114643429697,0.0,0.0,3.885210514068604,0.0,0.0,0.0,0.2698265314102173,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514939501881599,-1417.406982421875,304.1473388671875,0.7142049074172974,0.0996273532509803,0.0901746600866317,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5617280602455139,0.050000000745058,0.0481600351631641,293.2115783691406,297.1499938964844,293.1499938964844,0.0631118267774581,-1255.826171875,304.1544494628906,0.7437682151794434,0.1130928993225097,0.0798513069748878,293.15704345703125,297.1499938964844,293.1499938964844,0.150595411658287,-3349.538818359375,304.1497497558594,0.9346150159835817,0.2244613319635391,0.2130564749240875,293.2880249023437,297.1499938964844,293.1499938964844,0.0056544826366007,-2057.32861328125,298.60626220703125,0.5617280602455139,0.050000000745058,0.2284504622220993,291.156005859375,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.15576171875,1.0,0.1805947721004486,0.8017794489860535,0.8017794489860535,1.0,1.0,-0.79168301820755,0.3119070529937744,0.4797759652137756,0.180040180683136,0.0,0.0,0.1048758253455162,25.1232967376709,25.0,-2.1327593326568604,-4090.173095703125,62.000186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159423828125,303.49835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.1128258928656578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005773171782493,0.1005815267562866,-4.2114979805774055e-06,0.0,0.0001145039423136,0.0,0.0,3.879664897918701,0.0,0.0,0.0,0.2698049247264862,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780235528945,-1427.166015625,304.1472473144531,0.7160038948059082,0.1003079488873481,0.0907846093177795,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5619462728500366,0.050000000745058,0.0481586121022701,293.2089538574219,297.1499938964844,293.1499938964844,0.0622848868370056,-1244.6546630859375,304.15435791015625,0.7418818473815918,0.1120661497116088,0.0791315585374832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507241278886795,-3351.875732421875,304.1496276855469,0.9351760745048524,0.2245973646640777,0.2131801843643188,293.28631591796875,297.1499938964844,293.1499938964844,0.00561592169106,-2045.6180419921875,298.5624694824219,0.5619462728500366,0.050000000745058,0.2284437119960785,291.1544189453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1541748046875,1.0,0.1805475950241089,0.8019301891326904,0.8019301891326904,1.0,1.0,-0.7916899919509888,0.3116980791091919,0.4799918830394745,0.180595651268959,0.0,0.0,0.1043960005044937,25.097774505615234,25.0,-2.2390692234039307,-4085.715576171875,61.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,303.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.1125626564025878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003667637705802,0.1003709733486175,-4.211099167150678e-06,0.0,0.0001142367837019,0.0,0.0,3.871039867401123,0.0,0.0,0.0,0.2697710990905761,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520780235528945,-1427.166015625,304.1472473144531,0.7160038948059082,0.1003079488873481,0.0907846093177795,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5619462728500366,0.050000000745058,0.0481586121022701,293.2089538574219,297.1499938964844,293.1499938964844,0.0622848868370056,-1244.6546630859375,304.15435791015625,0.7418818473815918,0.1120661497116088,0.0791315585374832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507241278886795,-3351.875732421875,304.1496276855469,0.9351760745048524,0.2245973646640777,0.2131801843643188,293.28631591796875,297.1499938964844,293.1499938964844,0.00561592169106,-2045.6180419921875,298.5624694824219,0.5619462728500366,0.050000000745058,0.2284437119960785,291.1544189453125,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.1541748046875,1.0,0.1805475950241089,0.8019301891326904,0.8019301891326904,1.0,1.0,-0.7916899919509888,0.3116980791091919,0.4799918830394745,0.180595651268959,0.0,0.0,0.1043960005044937,25.097774505615234,25.0,-2.2390692234039307,-4085.715576171875,61.96678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,303.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.1125626564025878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003667637705802,0.1003709733486175,-4.211099167150678e-06,0.0,0.0001142367837019,0.0,0.0,3.871039867401123,0.0,0.0,0.0,0.2697710990905761,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526603795588016,-1436.9144287109375,304.147216796875,0.7177233099937439,0.1009857282042503,0.0913933217525482,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5621196627616882,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614602677524089,-1233.550537109375,304.1542663574219,0.7399560213088989,0.1110439449548721,0.0784159302711486,293.1540832519531,297.1499938964844,293.1499938964844,0.1508640348911285,-3354.406494140625,304.1495056152344,0.9356842041015624,0.224744439125061,0.2133153527975082,293.2846984863281,297.1499938964844,293.1499938964844,0.005577917676419,-2034.0277099609373,298.5190124511719,0.5621196627616882,0.050000000745058,0.2284383624792099,291.15283203125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1525573730469,1.0,0.1805107146501541,0.8020809888839722,0.8020809888839722,1.0,1.0,-0.7917161583900452,0.311567485332489,0.4801486730575561,0.1809839755296707,0.0,0.0,0.1041354462504386,25.076631546020508,25.0,-2.2593307495117188,-4082.76318359375,61.942176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,303.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.1123252585530281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002422645688057,0.1002464741468429,-4.210834049445111e-06,0.0,0.0001139958621934,0.0,0.0,3.8659143447875977,0.0,0.0,0.0,0.269750565290451,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526603795588016,-1436.9144287109375,304.147216796875,0.7177233099937439,0.1009857282042503,0.0913933217525482,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5621196627616882,0.050000000745058,0.0481574796140193,293.2066650390625,297.1499938964844,293.1499938964844,0.0614602677524089,-1233.550537109375,304.1542663574219,0.7399560213088989,0.1110439449548721,0.0784159302711486,293.1540832519531,297.1499938964844,293.1499938964844,0.1508640348911285,-3354.406494140625,304.1495056152344,0.9356842041015624,0.224744439125061,0.2133153527975082,293.2846984863281,297.1499938964844,293.1499938964844,0.005577917676419,-2034.0277099609373,298.5190124511719,0.5621196627616882,0.050000000745058,0.2284383624792099,291.15283203125,291.1499938964844,274.8500061035156,271.5350646972656,286.0334167480469,293.28485107421875,291.1525573730469,1.0,0.1805107146501541,0.8020809888839722,0.8020809888839722,1.0,1.0,-0.7917161583900452,0.311567485332489,0.4801486730575561,0.1809839755296707,0.0,0.0,0.1041354462504386,25.076631546020508,25.0,-2.2593307495117188,-4082.76318359375,61.942176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2136535644531,303.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.1123252585530281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002422645688057,0.1002464741468429,-4.210834049445111e-06,0.0,0.0001139958621934,0.0,0.0,3.8659143447875977,0.0,0.0,0.0,0.269750565290451,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375387847423,-1446.59375,304.1471862792969,0.7193658351898193,0.1016575843095779,0.0919976532459259,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5622528791427612,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606346204876899,-1222.4683837890625,304.1542358398437,0.737988293170929,0.1100231260061264,0.0777020081877708,293.1528015136719,297.1499938964844,293.1499938964844,0.1510114967823028,-3357.06640625,304.1494445800781,0.9361419677734376,0.2248997390270233,0.2134591490030288,293.283203125,297.1499938964844,293.1499938964844,0.0055403346195816,-2022.511474609375,298.475830078125,0.5622528791427612,0.050000000745058,0.2284342497587204,291.1512451171875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1510009765625,1.0,0.1804819703102111,0.8022274374961853,0.8022274374961853,1.0,1.0,-0.7917512655258179,0.3115028440952301,0.4802484512329101,0.1812214255332946,0.0,0.0,0.1040769144892692,25.0593204498291,25.0,-2.1811678409576416,-4081.15673828125,61.92407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209228515625,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1121232286095619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001982241868972,0.1002024337649345,-4.210696715745144e-06,0.0,0.0001137908257078,0.0,0.0,3.8640623092651367,0.0,0.0,0.0,0.2697424590587616,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375387847423,-1446.59375,304.1471862792969,0.7193658351898193,0.1016575843095779,0.0919976532459259,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5622528791427612,0.050000000745058,0.0481566153466701,293.2046203613281,297.1499938964844,293.1499938964844,0.0606346204876899,-1222.4683837890625,304.1542358398437,0.737988293170929,0.1100231260061264,0.0777020081877708,293.1528015136719,297.1499938964844,293.1499938964844,0.1510114967823028,-3357.06640625,304.1494445800781,0.9361419677734376,0.2248997390270233,0.2134591490030288,293.283203125,297.1499938964844,293.1499938964844,0.0055403346195816,-2022.511474609375,298.475830078125,0.5622528791427612,0.050000000745058,0.2284342497587204,291.1512451171875,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1510009765625,1.0,0.1804819703102111,0.8022274374961853,0.8022274374961853,1.0,1.0,-0.7917512655258179,0.3115028440952301,0.4802484512329101,0.1812214255332946,0.0,0.0,0.1040769144892692,25.0593204498291,25.0,-2.1811678409576416,-4081.15673828125,61.92407989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209228515625,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.1121232286095619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001982241868972,0.1002024337649345,-4.210696715745144e-06,0.0,0.0001137908257078,0.0,0.0,3.8640623092651367,0.0,0.0,0.0,0.2697424590587616,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068562746048,-1456.1590576171875,304.14715576171875,0.7209353446960449,0.1023213565349578,0.0925953239202499,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598056018352508,-1211.37646484375,304.1542053222656,0.7359786629676819,0.1090020537376403,0.0769882649183273,293.15167236328125,297.1499938964844,293.1499938964844,0.1511638760566711,-3359.80712890625,304.1493530273437,0.9365540146827698,0.225061684846878,0.213609829545021,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031189695,-2011.0489501953125,298.43292236328125,0.5623506307601929,0.050000000745058,0.2284312397241592,291.1497802734375,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.28192138671875,291.14959716796875,1.0,0.1804599463939666,0.8023738861083984,0.8023738861083984,1.0,1.0,-0.7917884588241577,0.3114908933639526,0.4802975654602051,0.1813325881958007,0.0,0.0,0.1042042598128318,25.045467376708984,25.0,-1.9924222230911253,-4080.749267578125,61.91095352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025451660156,303.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.1119662001729011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100229300558567,0.1002335101366043,-4.210682618577266e-06,0.0,0.0001136314604082,0.0,0.0,3.865268707275391,0.0,0.0,0.0,0.2697460353374481,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538068562746048,-1456.1590576171875,304.14715576171875,0.7209353446960449,0.1023213565349578,0.0925953239202499,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598056018352508,-1211.37646484375,304.1542053222656,0.7359786629676819,0.1090020537376403,0.0769882649183273,293.15167236328125,297.1499938964844,293.1499938964844,0.1511638760566711,-3359.80712890625,304.1493530273437,0.9365540146827698,0.225061684846878,0.213609829545021,293.28179931640625,297.1499938964844,293.1499938964844,0.0055031189695,-2011.0489501953125,298.43292236328125,0.5623506307601929,0.050000000745058,0.2284312397241592,291.1497802734375,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.28192138671875,291.14959716796875,1.0,0.1804599463939666,0.8023738861083984,0.8023738861083984,1.0,1.0,-0.7917884588241577,0.3114908933639526,0.4802975654602051,0.1813325881958007,0.0,0.0,0.1042042598128318,25.045467376708984,25.0,-1.9924222230911253,-4080.749267578125,61.91095352172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2025451660156,303.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.1119662001729011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100229300558567,0.1002335101366043,-4.210682618577266e-06,0.0,0.0001136314604082,0.0,0.0,3.865268707275391,0.0,0.0,0.0,0.2697460353374481,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540880188345909,-1460.88916015625,304.1471862792969,0.7216949462890625,0.102649837732315,0.0928912460803985,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593894906342029,-1205.822265625,304.1542053222656,0.7349593639373779,0.108491376042366,0.0766313299536705,293.151123046875,297.1499938964844,293.1499938964844,0.1512412279844284,-3361.195068359375,304.1493530273437,0.9367453455924988,0.2251447886228561,0.2136873751878738,293.2811279296875,297.1499938964844,293.1499938964844,0.0054846280254423,-2005.329833984375,298.4115905761719,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1491394042969,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.28125,291.1489562988281,1.0,0.1804510354995727,0.8024471402168274,0.8024471402168274,1.0,1.0,-0.7918066382408142,0.3115003108978271,0.480306327342987,0.1813500225543975,0.0,0.0,0.1043290346860885,25.03968048095703,25.0,-1.856682300567627,-4080.93310546875,61.90586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983947753906,303.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.1119071096181869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002700328826904,0.1002742424607276,-4.210718543617986e-06,0.0,0.0001135714919655,0.0,0.0,3.866898775100708,0.0,0.0,0.0,0.2697517871856689,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543666817247867,-1465.581298828125,304.1471862792969,0.7224394083023071,0.1029761061072349,0.0931851416826248,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5624191761016846,0.050000000745058,0.0481555387377738,293.2012634277344,297.1499938964844,293.1499938964844,0.0589723363518714,-1200.2630615234375,304.1541748046875,0.7339316606521606,0.1079809442162513,0.076274462044239,293.150634765625,297.1499938964844,293.1499938964844,0.1513190120458603,-3362.5888671875,304.1493225097656,0.9369285702705384,0.2252293080091476,0.2137662470340728,293.2804870605469,297.1499938964844,293.1499938964844,0.0054662129841744,-1999.617431640625,298.39031982421875,0.5624191761016846,0.050000000745058,0.2284291386604309,291.1485290527344,291.1499938964844,274.8500061035156,271.5482177734375,286.03326416015625,293.28057861328125,291.1483764648437,1.0,0.1804433166980743,0.8025185465812683,0.8025185465812683,1.0,1.0,-0.7918243408203125,0.3115176558494568,0.4803066551685333,0.1813470870256424,0.0,0.0,0.1044881120324134,25.03455352783203,25.0,-1.6962311267852783,-4081.333740234375,61.90160369873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937255859375,303.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.640625,18000.0,0.0,0.0,0.1118619814515113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100325234234333,0.1003294512629509,-4.210779479763005e-06,0.0,0.0001135256898123,0.0,0.0,3.869119882583618,0.0,0.0,0.0,0.2697598040103912,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549168586730957,-1474.8570556640625,304.147216796875,0.7238894701004028,0.1036223098635673,0.0937673300504684,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624662041664124,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581358484923839,-1189.1422119140625,304.1541748046875,0.7318569421768188,0.1069619357585907,0.0755617916584014,293.1496887207031,297.1499938964844,293.1499938964844,0.1514755189418792,-3365.387451171875,304.1492919921875,0.9372768402099608,0.2254021316766739,0.2139277905225753,293.2792663574219,297.1499938964844,293.1499938964844,0.0054295626468956,-1988.1976318359373,298.3480224609375,0.5624662041664124,0.050000000745058,0.2284276932477951,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1474304199219,1.0,0.1804308295249939,0.8026614189147949,0.8026614189147949,1.0,1.0,-0.79185950756073,0.3115716278553009,0.4802878797054291,0.1812937706708908,0.0,0.0,0.1048853695392608,25.0258846282959,25.0,-1.335312843322754,-4082.64501953125,61.89518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,303.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1118131875991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004697382450103,0.1004739478230476,-4.210963652440114e-06,0.0,0.0001134761696448,0.0,0.0,3.874956607818604,0.0,0.0,0.0,0.2697812914848327,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549168586730957,-1474.8570556640625,304.147216796875,0.7238894701004028,0.1036223098635673,0.0937673300504684,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5624662041664124,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581358484923839,-1189.1422119140625,304.1541748046875,0.7318569421768188,0.1069619357585907,0.0755617916584014,293.1496887207031,297.1499938964844,293.1499938964844,0.1514755189418792,-3365.387451171875,304.1492919921875,0.9372768402099608,0.2254021316766739,0.2139277905225753,293.2792663574219,297.1499938964844,293.1499938964844,0.0054295626468956,-1988.1976318359373,298.3480224609375,0.5624662041664124,0.050000000745058,0.2284276932477951,291.1475524902344,291.1499938964844,274.8500061035156,271.5526123046875,286.0316467285156,293.27935791015625,291.1474304199219,1.0,0.1804308295249939,0.8026614189147949,0.8026614189147949,1.0,1.0,-0.79185950756073,0.3115716278553009,0.4802878797054291,0.1812937706708908,0.0,0.0,0.1048853695392608,25.0258846282959,25.0,-1.335312843322754,-4082.64501953125,61.89518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1832580566406,303.4692687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.1118131875991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004697382450103,0.1004739478230476,-4.210963652440114e-06,0.0,0.0001134761696448,0.0,0.0,3.874956607818604,0.0,0.0,0.0,0.2697812914848327,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554576143622398,-1483.9898681640625,304.1472473144531,0.7252938747406006,0.1042602881789207,0.0943421572446823,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624969601631165,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0572990365326404,-1178.0531005859375,304.1541748046875,0.7297647595405579,0.1059494689106941,0.0748527348041534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516330540180206,-3368.19775390625,304.1492614746094,0.9376067519187928,0.2255798876285553,0.2140941619873047,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931572474539,-1976.787841796875,298.30596923828125,0.5624969601631165,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.180421695113182,0.8028042316436768,0.8028042316436768,1.0,1.0,-0.7918967008590698,0.3116483092308044,0.4802483916282654,0.1811874359846115,0.0,0.0,0.1053611859679222,25.018882751464844,25.0,-0.9769629240036012,-4084.49365234375,61.89131546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,303.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1118198782205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100648745894432,0.1006529554724693,-4.2112128539884e-06,0.0,0.0001134829653892,0.0,0.0,3.8822078704833984,0.0,0.0,0.0,0.2698083221912384,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554576143622398,-1483.9898681640625,304.1472473144531,0.7252938747406006,0.1042602881789207,0.0943421572446823,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624969601631165,0.050000000745058,0.0481550358235836,293.1986694335937,297.1499938964844,293.1499938964844,0.0572990365326404,-1178.0531005859375,304.1541748046875,0.7297647595405579,0.1059494689106941,0.0748527348041534,293.1488647460937,297.1499938964844,293.1499938964844,0.1516330540180206,-3368.19775390625,304.1492614746094,0.9376067519187928,0.2255798876285553,0.2140941619873047,293.27813720703125,297.1499938964844,293.1499938964844,0.0053931572474539,-1976.787841796875,298.30596923828125,0.5624969601631165,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.180421695113182,0.8028042316436768,0.8028042316436768,1.0,1.0,-0.7918967008590698,0.3116483092308044,0.4802483916282654,0.1811874359846115,0.0,0.0,0.1053611859679222,25.018882751464844,25.0,-0.9769629240036012,-4084.49365234375,61.89131546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.171630859375,303.4702453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1118198782205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100648745894432,0.1006529554724693,-4.2112128539884e-06,0.0,0.0001134829653892,0.0,0.0,3.8822078704833984,0.0,0.0,0.0,0.2698083221912384,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559887140989303,-1492.9755859375,304.14727783203125,0.7266586422920227,0.1048894599080085,0.0949092134833335,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625162720680237,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564689822494983,-1167.0897216796875,304.1541748046875,0.7276746034622192,0.1049529090523719,0.0741531327366828,293.1481018066406,297.1499938964844,293.1499938964844,0.151791900396347,-3371.025146484375,304.14923095703125,0.9379260540008544,0.2257625758647918,0.2142653167247772,293.2771301269531,297.1499938964844,293.1499938964844,0.0053570009768009,-1965.3927001953125,298.2641906738281,0.5625162720680237,0.050000000745058,0.2284261733293533,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1462707519531,1.0,0.1804155558347702,0.8029446005821228,0.8029446005821228,1.0,1.0,-0.7919421195983887,0.3117467761039734,0.4801953732967376,0.1810378283262252,0.0,0.0,0.1058902218937873,25.01299285888672,25.0,-0.6705911755561829,-4086.775390625,61.89017868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1118820235133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008517444133758,0.1008559539914131,-4.211509804008529e-06,0.0,0.0001135460333898,0.0,0.0,3.890445709228516,0.0,0.0,0.0,0.2698392570018768,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559887140989303,-1492.9755859375,304.14727783203125,0.7266586422920227,0.1048894599080085,0.0949092134833335,293.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5625162720680237,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564689822494983,-1167.0897216796875,304.1541748046875,0.7276746034622192,0.1049529090523719,0.0741531327366828,293.1481018066406,297.1499938964844,293.1499938964844,0.151791900396347,-3371.025146484375,304.14923095703125,0.9379260540008544,0.2257625758647918,0.2142653167247772,293.2771301269531,297.1499938964844,293.1499938964844,0.0053570009768009,-1965.3927001953125,298.2641906738281,0.5625162720680237,0.050000000745058,0.2284261733293533,291.1463317871094,291.1499938964844,274.8500061035156,271.5613708496094,286.027099609375,293.2771911621094,291.1462707519531,1.0,0.1804155558347702,0.8029446005821228,0.8029446005821228,1.0,1.0,-0.7919421195983887,0.3117467761039734,0.4801953732967376,0.1810378283262252,0.0,0.0,0.1058902218937873,25.01299285888672,25.0,-0.6705911755561829,-4086.775390625,61.89017868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1118820235133171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008517444133758,0.1008559539914131,-4.211509804008529e-06,0.0,0.0001135460333898,0.0,0.0,3.890445709228516,0.0,0.0,0.0,0.2698392570018768,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565105564892292,-1501.8209228515625,304.1473083496094,0.7279905080795288,0.1055098101496696,0.0954684913158416,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556537210941314,-1156.357421875,304.1541442871094,0.7256078124046326,0.103981964290142,0.0734693333506584,293.1474304199219,297.1499938964844,293.1499938964844,0.1519521474838256,-3373.873291015625,304.14923095703125,0.9382415413856506,0.2259492427110672,0.2144404500722885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210672922432,-1954.009765625,298.22265625,0.5625292658805847,0.050000000745058,0.2284257858991623,291.14599609375,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.1459655761719,1.0,0.1804119348526001,0.8030849099159241,0.8030849099159241,1.0,1.0,-0.7920023202896118,0.3118663132190704,0.480135977268219,0.1808554232120514,0.0,0.0,0.1064490899443626,25.007604598999023,25.0,-0.4323877692222595,-4089.4013671875,61.89192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,303.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1119906976819038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010687276721,0.1010729372501373,-4.211835403111763e-06,0.0,0.0001136563223553,0.0,0.0,3.89926028251648,0.0,0.0,0.0,0.2698725163936615,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565105564892292,-1501.8209228515625,304.1473083496094,0.7279905080795288,0.1055098101496696,0.0954684913158416,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5625292658805847,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556537210941314,-1156.357421875,304.1541442871094,0.7256078124046326,0.103981964290142,0.0734693333506584,293.1474304199219,297.1499938964844,293.1499938964844,0.1519521474838256,-3373.873291015625,304.14923095703125,0.9382415413856506,0.2259492427110672,0.2144404500722885,293.2761535644531,297.1499938964844,293.1499938964844,0.0053210672922432,-1954.009765625,298.22265625,0.5625292658805847,0.050000000745058,0.2284257858991623,291.14599609375,291.1499938964844,274.8500061035156,271.5657653808594,286.0243225097656,293.2762451171875,291.1459655761719,1.0,0.1804119348526001,0.8030849099159241,0.8030849099159241,1.0,1.0,-0.7920023202896118,0.3118663132190704,0.480135977268219,0.1808554232120514,0.0,0.0,0.1064490899443626,25.007604598999023,25.0,-0.4323877692222595,-4089.4013671875,61.89192199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473999023437,303.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1953125,18000.0,0.0,0.0,0.1119906976819038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010687276721,0.1010729372501373,-4.211835403111763e-06,0.0,0.0001136563223553,0.0,0.0,3.89926028251648,0.0,0.0,0.0,0.2698725163936615,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567680560052394,-1506.1917724609375,304.1473388671875,0.7286465764045715,0.1058168336749076,0.0957451835274696,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5625354647636414,0.050000000745058,0.0481547899544239,293.1957702636719,297.1499938964844,293.1499938964844,0.0552565678954124,-1151.142333984375,304.15411376953125,0.7245967388153076,0.1035135388374328,0.0731374099850654,293.1471252441406,297.1499938964844,293.1499938964844,0.1520328968763351,-3375.30712890625,304.14923095703125,0.9384009838104248,0.2260440587997436,0.2145294249057769,293.27569580078125,297.1499938964844,293.1499938964844,0.0053031868301332,-1948.3251953125,298.2019348144531,0.5625354647636414,0.050000000745058,0.2284255921840667,291.1458740234375,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1458435058594,1.0,0.1804111450910568,0.8031550645828247,0.8031550645828247,1.0,1.0,-0.7920424938201904,0.3119348287582397,0.4801076352596283,0.1807557046413421,0.0,0.0,0.1067360490560531,25.00486946105957,25.0,-0.340175449848175,-4090.843017578125,61.89424896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.1120611280202865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011808440089225,0.1011850610375404,-4.212005933368346e-06,0.0,0.000113727794087,0.0,0.0,3.903818130493164,0.0,0.0,0.0,0.269889771938324,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570236332714557,-1510.534423828125,304.1473388671875,0.729299008846283,0.1061222553253173,0.0960202366113662,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5625433921813965,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548711270093917,-1146.0899658203125,304.154052734375,0.7236142754554749,0.1030632853507995,0.0728160440921783,293.1468200683594,297.1499938964844,293.1499938964844,0.1521142125129699,-3376.750732421875,304.14923095703125,0.9385648965835572,0.2261401414871215,0.2146193981170654,293.2752685546875,297.1499938964844,293.1499938964844,0.0052853664383292,-1942.646728515625,298.1813049316406,0.5625433921813965,0.050000000745058,0.2284253537654876,291.1457824707031,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.145751953125,1.0,0.1804111152887344,0.8032240867614746,0.8032240867614746,1.0,1.0,-0.7920945286750793,0.3120107352733612,0.4800837934017181,0.180652767419815,0.0,0.0,0.1070263236761093,25.001853942871094,25.0,-0.2664721012115478,-4092.373291015625,61.89796829223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1359558105469,303.4776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.1121406108140945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101294606924057,0.1012988165020942,-4.212179646856384e-06,0.0,0.000113808462629,0.0,0.0,3.908444166183472,0.0,0.0,0.0,0.2699072659015655,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575301274657249,-1519.153564453125,304.1473999023437,0.7306032776832581,0.1067291349172592,0.0965664014220237,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541564673185348,-1136.746826171875,304.1539001464844,0.721796989440918,0.1022401675581932,0.0722223073244094,293.146240234375,297.1499938964844,293.1499938964844,0.1522800475358963,-3379.693603515625,304.1492004394531,0.938919723033905,0.2263370007276535,0.2148034870624542,293.2744445800781,297.1499938964844,293.1499938964844,0.0052499095909297,-1931.3128662109373,298.1401062011719,0.5625720620155334,0.050000000745058,0.2284244894981384,291.1456604003906,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.1456298828125,1.0,0.1804141104221344,0.8033620119094849,0.8033620119094849,1.0,1.0,-0.7922570109367371,0.3121931850910187,0.4800638556480407,0.1804464161396026,0.0,0.0,0.1076176986098289,24.99410820007324,25.0,-0.1952561289072036,-4095.7578125,61.91182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1123236194252967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015266850590705,0.1015308946371078,-4.212536168779479e-06,0.0,0.0001139941959991,0.0,0.0,3.917884588241577,0.0,0.0,0.0,0.2699430584907532,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575301274657249,-1519.153564453125,304.1473999023437,0.7306032776832581,0.1067291349172592,0.0965664014220237,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5625720620155334,0.050000000745058,0.0481545589864254,293.19354248046875,297.1499938964844,293.1499938964844,0.0541564673185348,-1136.746826171875,304.1539001464844,0.721796989440918,0.1022401675581932,0.0722223073244094,293.146240234375,297.1499938964844,293.1499938964844,0.1522800475358963,-3379.693603515625,304.1492004394531,0.938919723033905,0.2263370007276535,0.2148034870624542,293.2744445800781,297.1499938964844,293.1499938964844,0.0052499095909297,-1931.3128662109373,298.1401062011719,0.5625720620155334,0.050000000745058,0.2284244894981384,291.1456604003906,291.1499938964844,274.8500061035156,271.57452392578125,286.01806640625,293.2745056152344,291.1456298828125,1.0,0.1804141104221344,0.8033620119094849,0.8033620119094849,1.0,1.0,-0.7922570109367371,0.3121931850910187,0.4800638556480407,0.1804464161396026,0.0,0.0,0.1076176986098289,24.99410820007324,25.0,-0.1952561289072036,-4095.7578125,61.91182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,303.48150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1123236194252967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015266850590705,0.1015308946371078,-4.212536168779479e-06,0.0,0.0001139941959991,0.0,0.0,3.917884588241577,0.0,0.0,0.0,0.2699430584907532,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580312199890613,-1527.69873046875,304.1474304199219,0.7319111824035645,0.1073305234313011,0.0971077904105186,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.562620222568512,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535276755690574,-1128.5543212890625,304.1536560058594,0.7202081084251404,0.1015251949429512,0.071702092885971,293.1457214355469,297.1499938964844,293.1499938964844,0.1524507254362106,-3382.722900390625,304.149169921875,0.9393141865730286,0.2265394479036331,0.2149929106235504,293.2736511230469,297.1499938964844,293.1499938964844,0.0052147204987704,-1920.021728515625,298.0990905761719,0.562620222568512,0.050000000745058,0.2284230142831802,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1454772949219,1.0,0.1804219484329223,0.8034999370574951,0.8034999370574951,1.0,1.0,-0.7925075888633728,0.3124182820320129,0.4800893068313598,0.180247962474823,0.0,0.0,0.1082284599542617,24.983896255493164,25.0,-0.2081599235534668,-4099.62255859375,61.93551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,303.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.1125309616327285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017661541700363,0.1017703711986541,-4.212902695144294e-06,0.0,0.0001142046239692,0.0,0.0,3.9276278018951416,0.0,0.0,0.0,0.2699799835681915,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580312199890613,-1527.69873046875,304.1474304199219,0.7319111824035645,0.1073305234313011,0.0971077904105186,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.562620222568512,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535276755690574,-1128.5543212890625,304.1536560058594,0.7202081084251404,0.1015251949429512,0.071702092885971,293.1457214355469,297.1499938964844,293.1499938964844,0.1524507254362106,-3382.722900390625,304.149169921875,0.9393141865730286,0.2265394479036331,0.2149929106235504,293.2736511230469,297.1499938964844,293.1499938964844,0.0052147204987704,-1920.021728515625,298.0990905761719,0.562620222568512,0.050000000745058,0.2284230142831802,291.1455078125,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1454772949219,1.0,0.1804219484329223,0.8034999370574951,0.8034999370574951,1.0,1.0,-0.7925075888633728,0.3124182820320129,0.4800893068313598,0.180247962474823,0.0,0.0,0.1082284599542617,24.983896255493164,25.0,-0.2081599235534668,-4099.62255859375,61.93551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,303.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.107421875,18000.0,0.0,0.0,0.1125309616327285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017661541700363,0.1017703711986541,-4.212902695144294e-06,0.0,0.0001142046239692,0.0,0.0,3.9276278018951416,0.0,0.0,0.0,0.2699799835681915,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585252419114112,-1536.142578125,304.1474609375,0.7332249283790588,0.1079226657748222,0.0976416245102882,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5626953840255737,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530020967125892,-1121.73095703125,304.1533203125,0.7189035415649414,0.1009463816881179,0.071268580853939,293.1452331542969,297.1499938964844,293.1499938964844,0.1526265442371368,-3385.845703125,304.149169921875,0.939757227897644,0.2267450988292694,0.2151859253644943,293.2728881835937,297.1499938964844,293.1499938964844,0.0051798145286738,-1908.788818359375,298.0581970214844,0.5626953840255737,0.050000000745058,0.2284207195043563,291.1452331542969,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.1451416015625,1.0,0.180435910820961,0.8036351203918457,0.8036351203918457,1.0,1.0,-0.7928562164306641,0.3126638531684875,0.4801923632621765,0.180123820900917,0.0,0.0,0.1088813543319702,24.97132110595703,25.0,-0.5400967597961426,-4104.35400390625,61.97068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,303.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.112756997346878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020190194249153,0.1020232364535331,-4.213284682919039e-06,0.0,0.0001144340130849,0.0,0.0,3.9379141330718994,0.0,0.0,0.0,0.2700189352035522,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585252419114112,-1536.142578125,304.1474609375,0.7332249283790588,0.1079226657748222,0.0976416245102882,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.5626953840255737,0.050000000745058,0.0481537617743015,293.18927001953125,297.1499938964844,293.1499938964844,0.0530020967125892,-1121.73095703125,304.1533203125,0.7189035415649414,0.1009463816881179,0.071268580853939,293.1452331542969,297.1499938964844,293.1499938964844,0.1526265442371368,-3385.845703125,304.149169921875,0.939757227897644,0.2267450988292694,0.2151859253644943,293.2728881835937,297.1499938964844,293.1499938964844,0.0051798145286738,-1908.788818359375,298.0581970214844,0.5626953840255737,0.050000000745058,0.2284207195043563,291.1452331542969,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.1451416015625,1.0,0.180435910820961,0.8036351203918457,0.8036351203918457,1.0,1.0,-0.7928562164306641,0.3126638531684875,0.4801923632621765,0.180123820900917,0.0,0.0,0.1088813543319702,24.97132110595703,25.0,-0.5400967597961426,-4104.35400390625,61.97068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1089172363281,303.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.052734375,18000.0,0.0,0.0,0.112756997346878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020190194249153,0.1020232364535331,-4.213284682919039e-06,0.0,0.0001144340130849,0.0,0.0,3.9379141330718994,0.0,0.0,0.0,0.2700189352035522,4.0,0.0,1.0
