time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590146146714687,-1544.5341796875,304.1474914550781,0.7345706820487976,0.1085056215524673,0.0981663167476654,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5628260970115662,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526592284440994,-1117.314453125,304.1527709960937,0.7181241512298584,0.1006097719073295,0.0709848776459693,293.1448059082031,297.1499938964844,293.1499938964844,0.1528145223855972,-3389.19921875,304.1491394042969,0.940291941165924,0.2269537448883056,0.2153810560703277,293.27215576171875,297.1499938964844,293.1499938964844,0.0051453304477036,-1897.703857421875,298.01715087890625,0.5628260970115662,0.050000000745058,0.2284167259931564,291.14422607421875,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1439819335937,1.0,0.1804584711790084,0.8037703037261963,0.8037703037261963,1.0,1.0,-0.7933737635612488,0.3129359781742096,0.4804377853870392,0.180150032043457,0.0,0.0,0.1097119972109794,24.95362663269043,25.0,-1.603759527206421,-4110.97119140625,62.02421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,303.49822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1129977852106094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102325402200222,0.1023296192288398,-4.2137130549235735e-06,0.0,0.0001146783833974,0.0,0.0,3.950349569320679,0.0,0.0,0.0,0.2700656354427337,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590146146714687,-1544.5341796875,304.1474914550781,0.7345706820487976,0.1085056215524673,0.0981663167476654,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5628260970115662,0.050000000745058,0.048152919858694,293.18603515625,297.1499938964844,293.1499938964844,0.0526592284440994,-1117.314453125,304.1527709960937,0.7181241512298584,0.1006097719073295,0.0709848776459693,293.1448059082031,297.1499938964844,293.1499938964844,0.1528145223855972,-3389.19921875,304.1491394042969,0.940291941165924,0.2269537448883056,0.2153810560703277,293.27215576171875,297.1499938964844,293.1499938964844,0.0051453304477036,-1897.703857421875,298.01715087890625,0.5628260970115662,0.050000000745058,0.2284167259931564,291.14422607421875,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1439819335937,1.0,0.1804584711790084,0.8037703037261963,0.8037703037261963,1.0,1.0,-0.7933737635612488,0.3129359781742096,0.4804377853870392,0.180150032043457,0.0,0.0,0.1097119972109794,24.95362663269043,25.0,-1.603759527206421,-4110.97119140625,62.02421569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,303.49822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1129977852106094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102325402200222,0.1023296192288398,-4.2137130549235735e-06,0.0,0.0001146783833974,0.0,0.0,3.950349569320679,0.0,0.0,0.0,0.2700656354427337,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592590533196926,-1548.7373046875,304.1474914550781,0.7352648377418518,0.1087950766086578,0.0984262526035308,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5629186630249023,0.050000000745058,0.0481523238122463,293.1839904785156,297.1499938964844,293.1499938964844,0.0525810830295085,-1116.3294677734375,304.15240478515625,0.7180061340332031,0.1005546599626541,0.0709191635251045,293.14459228515625,297.1499938964844,293.1499938964844,0.1529150456190109,-3390.99951171875,304.14910888671875,0.9406052231788636,0.2270604074001312,0.2154802829027176,293.27178955078125,297.1499938964844,293.1499938964844,0.0051282923668622,-1892.238525390625,297.9965515136719,0.5629186630249023,0.050000000745058,0.2284138798713684,291.1433410644531,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1430358886719,1.0,0.1804742366075515,0.8038378953933716,0.8038378953933716,1.0,1.0,-0.7937217950820923,0.3130943179130554,0.4806275069713592,0.1802224963903427,0.0,0.0,0.1102489456534385,24.94205093383789,25.0,-2.2309627532958984,-4115.40234375,62.060665130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,303.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.626953125,18000.0,0.0,0.0,0.1131243780255317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1025215685367584,0.1025257855653762,-4.213974079902982e-06,0.0,0.0001148068622569,0.0,0.0,3.958301544189453,0.0,0.0,0.0,0.2700952589511871,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595037192106246,-1552.9515380859375,304.14752197265625,0.735974133014679,0.1090839654207229,0.0986853390932083,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.5630284547805786,0.050000000745058,0.0481516160070896,293.18170166015625,297.1499938964844,293.1499938964844,0.0525639802217483,-1116.1427001953125,304.1520080566406,0.7180667519569397,0.1005719900131225,0.070903331041336,293.1443786621094,297.1499938964844,293.1499938964844,0.1530197113752365,-3392.876953125,304.1490783691406,0.9409483671188354,0.2271691709756851,0.2155811041593551,293.2713928222656,297.1499938964844,293.1499938964844,0.0051113786175847,-1886.817138671875,297.9759216308594,0.5630284547805786,0.050000000745058,0.2284105271100998,291.1422424316406,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1418762207031,1.0,0.1804933100938797,0.8039032816886902,0.8039032816886902,1.0,1.0,-0.7941298484802246,0.3132683038711548,0.4808615446090698,0.1803327798843383,0.0,0.0,0.1108766719698906,24.928794860839844,25.0,-2.829684257507324,-4120.65625,62.10384750366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0969543457031,303.5091552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37890625,18000.0,0.0,0.0,0.1132558956742286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027521342039108,0.1027563512325286,-4.214279215375427e-06,0.0,0.0001149403396993,0.0,0.0,3.967648267745972,0.0,0.0,0.0,0.2701300382614136,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599944256246089,-1561.4234619140625,304.14752197265625,0.7374424338340759,0.1096612736582756,0.0992023274302482,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.563299834728241,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527259968221187,-1118.3323974609375,304.15106201171875,0.7187585830688477,0.1008379533886909,0.0710323750972747,293.1439819335937,297.1499938964844,293.1499938964844,0.1532419472932815,-3396.87060546875,304.1490173339844,0.9417273998260498,0.2273948639631271,0.2157895714044571,293.2706298828125,297.1499938964844,293.1499938964844,0.0050779511220753,-1876.1090087890625,297.93463134765625,0.563299834728241,0.050000000745058,0.228402242064476,291.1395568847656,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1390991210937,1.0,0.1805434376001358,0.8040341138839722,0.8040341138839722,1.0,1.0,-0.7951433062553406,0.3136736452579498,0.4814696609973907,0.1806648820638656,0.0,0.0,0.1124509647488594,24.89731979370117,25.0,-3.8241255283355713,-4133.955078125,62.21316909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,303.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1135403513908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033377423882484,0.1033419594168663,-4.21506047132425e-06,0.0,0.0001152290278696,0.0,0.0,3.991405725479126,0.0,0.0,0.0,0.2702184915542602,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599944256246089,-1561.4234619140625,304.14752197265625,0.7374424338340759,0.1096612736582756,0.0992023274302482,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.563299834728241,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527259968221187,-1118.3323974609375,304.15106201171875,0.7187585830688477,0.1008379533886909,0.0710323750972747,293.1439819335937,297.1499938964844,293.1499938964844,0.1532419472932815,-3396.87060546875,304.1490173339844,0.9417273998260498,0.2273948639631271,0.2157895714044571,293.2706298828125,297.1499938964844,293.1499938964844,0.0050779511220753,-1876.1090087890625,297.93463134765625,0.563299834728241,0.050000000745058,0.228402242064476,291.1395568847656,291.1499938964844,274.76739501953125,271.5378723144531,285.9761962890625,293.2707214355469,291.1390991210937,1.0,0.1805434376001358,0.8040341138839722,0.8040341138839722,1.0,1.0,-0.7951433062553406,0.3136736452579498,0.4814696609973907,0.1806648820638656,0.0,0.0,0.1124509647488594,24.89731979370117,25.0,-3.8241255283355713,-4133.955078125,62.21316909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,303.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.77734375,18000.0,0.0,0.0,0.1135403513908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033377423882484,0.1033419594168663,-4.21506047132425e-06,0.0,0.0001152290278696,0.0,0.0,3.991405725479126,0.0,0.0,0.0,0.2702184915542602,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604870840907096,-1569.952880859375,304.14752197265625,0.7389754056930542,0.1102395877242088,0.0997194126248359,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5636336803436279,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531459338963031,-1123.8924560546875,304.1500244140625,0.7201876640319824,0.1014063581824302,0.0713736340403556,293.1435546875,297.1499938964844,293.1499938964844,0.1534802466630935,-3401.15625,304.1489562988281,0.9426226615905762,0.227633535861969,0.2160092890262603,293.26983642578125,297.1499938964844,293.1499938964844,0.0050450204871594,-1865.5535888671875,297.8934631347656,0.5636336803436279,0.050000000745058,0.2283920645713806,291.1363830566406,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1358642578125,1.0,0.1806116253137588,0.8041649460792542,0.8041649460792542,1.0,1.0,-0.7964223623275757,0.3141614198684692,0.4822609424591064,0.1811346709728241,0.0,0.0,0.1144782751798629,24.86017799377441,25.0,-4.446622848510742,-4151.146484375,62.35487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,303.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1138655096292495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041066572070121,0.10411087423563,-4.216111392452149e-06,0.0,0.0001155590143753,0.0,0.0,4.022646427154541,0.0,0.0,0.0,0.2703351974487304,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604870840907096,-1569.952880859375,304.14752197265625,0.7389754056930542,0.1102395877242088,0.0997194126248359,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5636336803436279,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531459338963031,-1123.8924560546875,304.1500244140625,0.7201876640319824,0.1014063581824302,0.0713736340403556,293.1435546875,297.1499938964844,293.1499938964844,0.1534802466630935,-3401.15625,304.1489562988281,0.9426226615905762,0.227633535861969,0.2160092890262603,293.26983642578125,297.1499938964844,293.1499938964844,0.0050450204871594,-1865.5535888671875,297.8934631347656,0.5636336803436279,0.050000000745058,0.2283920645713806,291.1363830566406,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2698974609375,291.1358642578125,1.0,0.1806116253137588,0.8041649460792542,0.8041649460792542,1.0,1.0,-0.7964223623275757,0.3141614198684692,0.4822609424591064,0.1811346709728241,0.0,0.0,0.1144782751798629,24.86017799377441,25.0,-4.446622848510742,-4151.146484375,62.35487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0835266113281,303.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1138655096292495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041066572070121,0.10411087423563,-4.216111392452149e-06,0.0,0.0001155590143753,0.0,0.0,4.022646427154541,0.0,0.0,0.0,0.2703351974487304,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609813034534454,-1578.5294189453125,304.14752197265625,0.7405684590339661,0.1108201667666435,0.1002379581332206,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538146384060382,-1132.7142333984375,304.1488952636719,0.7223066687583923,0.1022668033838272,0.0719212591648101,293.1430969238281,297.1499938964844,293.1499938964844,0.1537329405546188,-3405.69873046875,304.1488647460937,0.9436222910881042,0.2278871983289718,0.2162423878908157,293.2689819335937,297.1499938964844,293.1499938964844,0.0050125331617891,-1855.1160888671875,297.85260009765625,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1330261230469,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.13250732421875,1.0,0.1807000935077667,0.8042900562286377,0.8042900562286377,1.0,1.0,-0.7979645729064941,0.3147364854812622,0.4832280576229095,0.1817261725664138,0.0,0.0,0.1169666722416877,24.818641662597656,25.0,-4.686517715454102,-4172.2724609375,62.53050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,303.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1142487227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050700321793556,0.1050742492079734,-4.217462446831632e-06,0.0,0.0001159479288617,0.0,0.0,4.061859607696533,0.0,0.0,0.0,0.2704821527004242,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609813034534454,-1578.5294189453125,304.14752197265625,0.7405684590339661,0.1108201667666435,0.1002379581332206,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5640209317207336,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.0538146384060382,-1132.7142333984375,304.1488952636719,0.7223066687583923,0.1022668033838272,0.0719212591648101,293.1430969238281,297.1499938964844,293.1499938964844,0.1537329405546188,-3405.69873046875,304.1488647460937,0.9436222910881042,0.2278871983289718,0.2162423878908157,293.2689819335937,297.1499938964844,293.1499938964844,0.0050125331617891,-1855.1160888671875,297.85260009765625,0.5640209317207336,0.050000000745058,0.2283803075551986,291.1330261230469,291.1499938964844,274.6731872558594,271.4797058105469,285.93963623046875,293.2690734863281,291.13250732421875,1.0,0.1807000935077667,0.8042900562286377,0.8042900562286377,1.0,1.0,-0.7979645729064941,0.3147364854812622,0.4832280576229095,0.1817261725664138,0.0,0.0,0.1169666722416877,24.818641662597656,25.0,-4.686517715454102,-4172.2724609375,62.53050994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736999511719,303.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.353515625,18000.0,0.0,0.0,0.1142487227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050700321793556,0.1050742492079734,-4.217462446831632e-06,0.0,0.0001159479288617,0.0,0.0,4.061859607696533,0.0,0.0,0.0,0.2704821527004242,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614765435457229,-1587.14111328125,304.14752197265625,0.7422145009040833,0.1114037483930587,0.1007587984204292,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547165982425212,-1144.6153564453125,304.14776611328125,0.7250508069992065,0.1034027636051178,0.0726644843816757,293.14263916015625,297.1499938964844,293.1499938964844,0.1539984792470932,-3410.466064453125,304.1488037109375,0.9447117447853088,0.2281571477651596,0.2164903134107589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804588779807,-1844.7738037109373,297.8121643066406,0.5644514560699463,0.050000000745058,0.228367269039154,291.12969970703125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12921142578125,1.0,0.1808103621006012,0.8044151663780212,0.8044151663780212,1.0,1.0,-0.7997602820396423,0.3154019713401794,0.4843583106994629,0.1824212372303009,0.0,0.0,0.1198979169130325,24.77402687072754,25.0,-4.626171588897705,-4197.20458984375,62.74065780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,303.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.1147081404924392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062279120087623,0.1062321364879608,-4.219125457893824e-06,0.0,0.0001164141795015,0.0,0.0,4.109086036682129,0.0,0.0,0.0,0.2706596553325653,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614765435457229,-1587.14111328125,304.14752197265625,0.7422145009040833,0.1114037483930587,0.1007587984204292,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5644514560699463,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547165982425212,-1144.6153564453125,304.14776611328125,0.7250508069992065,0.1034027636051178,0.0726644843816757,293.14263916015625,297.1499938964844,293.1499938964844,0.1539984792470932,-3410.466064453125,304.1488037109375,0.9447117447853088,0.2281571477651596,0.2164903134107589,293.2680969238281,297.1499938964844,293.1499938964844,0.0049804588779807,-1844.7738037109373,297.8121643066406,0.5644514560699463,0.050000000745058,0.228367269039154,291.12969970703125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.12921142578125,1.0,0.1808103621006012,0.8044151663780212,0.8044151663780212,1.0,1.0,-0.7997602820396423,0.3154019713401794,0.4843583106994629,0.1824212372303009,0.0,0.0,0.1198979169130325,24.77402687072754,25.0,-4.626171588897705,-4197.20458984375,62.74065780639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.060791015625,303.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.623046875,18000.0,0.0,0.0,0.1147081404924392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062279120087623,0.1062321364879608,-4.219125457893824e-06,0.0,0.0001164141795015,0.0,0.0,4.109086036682129,0.0,0.0,0.0,0.2706596553325653,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617244131863117,-1591.457275390625,304.14752197265625,0.7430551648139954,0.1116967946290969,0.1010202541947364,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5646799802780151,0.050000000745058,0.0481410436332225,293.1524658203125,297.1499938964844,293.1499938964844,0.0552503131330013,-1151.66748046875,304.147216796875,0.7266393899917603,0.104069098830223,0.0731062144041061,293.14239501953125,297.1499938964844,293.1499938964844,0.1541357785463333,-3412.927978515625,304.1487731933594,0.9452856779098512,0.228298544883728,0.2166201919317245,293.26763916015625,297.1499938964844,293.1499938964844,0.0049645891413092,-1839.6397705078125,297.7921447753906,0.5646799802780151,0.050000000745058,0.2283603847026825,291.1280822753906,291.1499938964844,274.5843811035156,271.42303466796875,285.9056091308594,293.2677001953125,291.12762451171875,1.0,0.1808740645647049,0.8044776916503906,0.8044776916503906,1.0,1.0,-0.8007500767707825,0.3157694041728973,0.4849806427955627,0.1828017681837082,0.0,0.0,0.1215219497680664,24.750938415527344,25.0,-4.513521671295166,-4211.05224609375,62.85879898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05303955078125,303.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26171875,18000.0,0.0,0.0,0.1149721145629882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068788990378379,0.1068831235170364,-4.220074970362475e-06,0.0,0.0001166820802609,0.0,0.0,4.135680198669434,0.0,0.0,0.0,0.2707598209381103,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619723610579967,-1595.7784423828125,304.14752197265625,0.7439058423042297,0.111990712583065,0.1012824177742004,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.5649154782295227,0.050000000745058,0.0481395460665226,293.1485900878906,297.1499938964844,293.1499938964844,0.0558345429599285,-1159.3988037109375,304.1466369628906,0.7283585071563721,0.1047960594296455,0.0735912770032882,293.14215087890625,297.1499938964844,293.1499938964844,0.1542758792638778,-3415.4375,304.14874267578125,0.9458760023117064,0.2284442484378814,0.21675406396389,293.26715087890625,297.1499938964844,293.1499938964844,0.0049488125368952,-1834.523681640625,297.7722473144531,0.5649154782295227,0.050000000745058,0.2283532917499542,291.1265563964844,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1260986328125,1.0,0.1809435039758682,0.8045350313186646,0.8045350313186646,1.0,1.0,-0.8017972111701965,0.3161592483520508,0.4856379628181457,0.1832000464200973,0.0,0.0,0.1232430711388588,24.72755241394043,25.0,-4.361006736755371,-4225.7685546875,62.98540878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,303.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.91015625,18000.0,0.0,0.0,0.115261361002922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075756475329399,0.1075798645615577,-4.221101335133426e-06,0.0,0.0001169756287708,0.0,0.0,4.164175987243652,0.0,0.0,0.0,0.270867258310318,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624683052301406,-1604.432373046875,304.14752197265625,0.7456330060958862,0.1125809997320175,0.1018089354038238,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571435987949371,-1176.7733154296875,304.1455993652344,0.7321599125862122,0.1064205691218376,0.0746834650635719,293.1416320800781,297.1499938964844,293.1499938964844,0.1545642018318176,-3420.595458984375,304.148681640625,0.947098195552826,0.2287486046552658,0.2170339226722717,293.26617431640625,297.1499938964844,293.1499938964844,0.0049175405874848,-1824.343994140625,297.7328491210937,0.5654025673866272,0.050000000745058,0.228338673710823,291.1236572265625,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1232604980469,1.0,0.1810996085405349,0.8046497702598572,0.8046497702598572,1.0,1.0,-0.8040546178817749,0.3170066177845001,0.4870480000972748,0.1840404570102691,0.0,0.0,0.1269542872905731,24.68039894104004,25.0,-3.982134580612183,-4257.689453125,63.26354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1159223392605781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091004461050033,0.1091046705842018,-4.223376890877262e-06,0.0,0.000117646442959,0.0,0.0,4.226650714874268,0.0,0.0,0.0,0.2711032032966614,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624683052301406,-1604.432373046875,304.14752197265625,0.7456330060958862,0.1125809997320175,0.1018089354038238,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5654025673866272,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571435987949371,-1176.7733154296875,304.1455993652344,0.7321599125862122,0.1064205691218376,0.0746834650635719,293.1416320800781,297.1499938964844,293.1499938964844,0.1545642018318176,-3420.595458984375,304.148681640625,0.947098195552826,0.2287486046552658,0.2170339226722717,293.26617431640625,297.1499938964844,293.1499938964844,0.0049175405874848,-1824.343994140625,297.7328491210937,0.5654025673866272,0.050000000745058,0.228338673710823,291.1236572265625,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1232604980469,1.0,0.1810996085405349,0.8046497702598572,0.8046497702598572,1.0,1.0,-0.8040546178817749,0.3170066177845001,0.4870480000972748,0.1840404570102691,0.0,0.0,0.1269542872905731,24.68039894104004,25.0,-3.982134580612183,-4257.689453125,63.26354217529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.6878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1159223392605781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091004461050033,0.1091046705842018,-4.223376890877262e-06,0.0,0.000117646442959,0.0,0.0,4.226650714874268,0.0,0.0,0.0,0.2711032032966614,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629639625549316,-1613.0950927734375,304.14752197265625,0.7473868727684021,0.1131742820143699,0.1023381501436233,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586224980652332,-1196.4967041015625,304.14459228515625,0.7364057302474976,0.1082538813352584,0.0759257450699806,293.1410827636719,297.1499938964844,293.1499938964844,0.1548629850149154,-3425.930419921875,304.14862060546875,0.9483630061149596,0.2290700525045395,0.2173299044370651,293.2651672363281,297.1499938964844,293.1499938964844,0.0048866425640881,-1814.2342529296875,297.6940002441406,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1210632324219,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1206970214844,1.0,0.1812785863876342,0.804764449596405,0.804764449596405,1.0,1.0,-0.8065142035484314,0.3179446756839752,0.4885695278644562,0.1849194169044494,0.0,0.0,0.1309899985790252,24.633501052856445,25.0,-3.5506067276000977,-4292.77197265625,63.573917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,303.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1167020052671432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110791340470314,0.1107955649495124,-4.225938937452156e-06,0.0,0.0001184377033496,0.0,0.0,4.29610538482666,0.0,0.0,0.0,0.2713660001754761,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629639625549316,-1613.0950927734375,304.14752197265625,0.7473868727684021,0.1131742820143699,0.1023381501436233,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5659036040306091,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586224980652332,-1196.4967041015625,304.14459228515625,0.7364057302474976,0.1082538813352584,0.0759257450699806,293.1410827636719,297.1499938964844,293.1499938964844,0.1548629850149154,-3425.930419921875,304.14862060546875,0.9483630061149596,0.2290700525045395,0.2173299044370651,293.2651672363281,297.1499938964844,293.1499938964844,0.0048866425640881,-1814.2342529296875,297.6940002441406,0.5659036040306091,0.050000000745058,0.2283236980438232,291.1210632324219,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1206970214844,1.0,0.1812785863876342,0.804764449596405,0.804764449596405,1.0,1.0,-0.8065142035484314,0.3179446756839752,0.4885695278644562,0.1849194169044494,0.0,0.0,0.1309899985790252,24.633501052856445,25.0,-3.5506067276000977,-4292.77197265625,63.573917388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,303.7308044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.1167020052671432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110791340470314,0.1107955649495124,-4.225938937452156e-06,0.0,0.0001184377033496,0.0,0.0,4.29610538482666,0.0,0.0,0.0,0.2713660001754761,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634588152170181,-1621.75732421875,304.14752197265625,0.7491562366485596,0.1137698590755462,0.1028696000576019,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602479614317417,-1218.2998046875,304.1437072753906,0.7410467863082886,0.1102713793516159,0.0773010328412056,293.1405334472656,297.1499938964844,293.1499938964844,0.1551717072725296,-3431.43310546875,304.1485595703125,0.9496532082557678,0.2294080555438995,0.2176416516304016,293.2641296386719,297.1499938964844,293.1499938964844,0.0048561003059148,-1804.1893310546875,297.6557312011719,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1188049316406,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11846923828125,1.0,0.1814798265695572,0.8048688769340515,0.8048688769340515,1.0,1.0,-0.8091549277305603,0.3189757168292999,0.4901792109012604,0.1858022660017013,0.0,0.0,0.1353066861629486,24.58770751953125,25.0,-3.105630874633789,-4330.8427734375,63.91484451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1176072508096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126362010836601,0.1126404255628585,-4.2287729229428805e-06,0.0,0.0001193564094137,0.0,0.0,4.372089385986328,0.0,0.0,0.0,0.2716540098190307,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634588152170181,-1621.75732421875,304.14752197265625,0.7491562366485596,0.1137698590755462,0.1028696000576019,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189880371094,0.5664085149765015,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602479614317417,-1218.2998046875,304.1437072753906,0.7410467863082886,0.1102713793516159,0.0773010328412056,293.1405334472656,297.1499938964844,293.1499938964844,0.1551717072725296,-3431.43310546875,304.1485595703125,0.9496532082557678,0.2294080555438995,0.2176416516304016,293.2641296386719,297.1499938964844,293.1499938964844,0.0048561003059148,-1804.1893310546875,297.6557312011719,0.5664085149765015,0.050000000745058,0.2283086776733398,291.1188049316406,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.11846923828125,1.0,0.1814798265695572,0.8048688769340515,0.8048688769340515,1.0,1.0,-0.8091549277305603,0.3189757168292999,0.4901792109012604,0.1858022660017013,0.0,0.0,0.1353066861629486,24.58770751953125,25.0,-3.105630874633789,-4330.8427734375,63.91484451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,303.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.994140625,18000.0,0.0,0.0,0.1176072508096695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126362010836601,0.1126404255628585,-4.2287729229428805e-06,0.0,0.0001193564094137,0.0,0.0,4.372089385986328,0.0,0.0,0.0,0.2716540098190307,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639520138502121,-1630.404052734375,304.14752197265625,0.7509282231330872,0.1143663451075553,0.1034023016691207,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5669071674346924,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.061997827142477,-1241.923828125,304.14288330078125,0.7460367679595947,0.1124493554234504,0.0787928253412246,293.1399841308594,297.1499938964844,293.1499938964844,0.1554898619651794,-3437.09423828125,304.1485290527344,0.9509510397911072,0.2297615855932235,0.2179683893918991,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258970491588,-1794.205810546875,297.6179504394531,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1168212890625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1165466308594,1.0,0.1817025244235992,0.804973304271698,0.804973304271698,1.0,1.0,-0.8119553923606873,0.3201044797897339,0.4918509125709533,0.1866524964570999,0.0,0.0,0.1398652791976928,24.543764114379883,25.0,-2.679736375808716,-4371.77587890625,64.28443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,303.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.118641585111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114623837172985,0.1146280691027641,-4.231865659676259e-06,0.0,0.0001204061263706,0.0,0.0,4.454190731048584,0.0,0.0,0.0,0.2719656527042389,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639520138502121,-1630.404052734375,304.14752197265625,0.7509282231330872,0.1143663451075553,0.1034023016691207,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5669071674346924,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.061997827142477,-1241.923828125,304.14288330078125,0.7460367679595947,0.1124493554234504,0.0787928253412246,293.1399841308594,297.1499938964844,293.1499938964844,0.1554898619651794,-3437.09423828125,304.1485290527344,0.9509510397911072,0.2297615855932235,0.2179683893918991,293.2630920410156,297.1499938964844,293.1499938964844,0.0048258970491588,-1794.205810546875,297.6179504394531,0.5669071674346924,0.050000000745058,0.2282939106225967,291.1168212890625,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.1165466308594,1.0,0.1817025244235992,0.804973304271698,0.804973304271698,1.0,1.0,-0.8119553923606873,0.3201044797897339,0.4918509125709533,0.1866524964570999,0.0,0.0,0.1398652791976928,24.543764114379883,25.0,-2.679736375808716,-4371.77587890625,64.28443145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,303.8211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.431640625,18000.0,0.0,0.0,0.118641585111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114623837172985,0.1146280691027641,-4.231865659676259e-06,0.0,0.0001204061263706,0.0,0.0,4.454190731048584,0.0,0.0,0.0,0.2719656527042389,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641975998878479,-1634.714599609375,304.14752197265625,0.7518107891082764,0.1146643310785293,0.1036686301231384,293.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5671510696411133,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.062912993133068,-1254.3426513671875,304.1425170898437,0.7486482262611389,0.1135915517807006,0.0795775577425956,293.1396789550781,297.1499938964844,293.1499938964844,0.1556522399187088,-3439.97998046875,304.14849853515625,0.9515973925590516,0.2299437373876571,0.2181370556354522,293.2625732421875,297.1499938964844,293.1499938964844,0.0048109283670783,-1789.239990234375,297.5992431640625,0.5671510696411133,0.050000000745058,0.2282867133617401,291.1159362792969,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1156921386719,1.0,0.1818215996026992,0.8050255179405212,0.8050255179405212,1.0,1.0,-0.8134087920188904,0.3207064867019653,0.492702305316925,0.1870543658733368,0.0,0.0,0.1422246694564819,24.522703170776367,25.0,-2.475135564804077,-4393.2890625,64.4793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,303.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.162109375,18000.0,0.0,0.0,0.1192075610160827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156682893633842,0.1156725287437439,-4.233505023876205e-06,0.0,0.0001209805195685,0.0,0.0,4.497431755065918,0.0,0.0,0.0,0.272130012512207,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644422024488449,-1639.01123046875,304.14752197265625,0.752688467502594,0.1149617135524749,0.1039346158504486,293.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.567389726638794,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638507902622222,-1267.114501953125,304.1421813964844,0.7513269782066345,0.1147644892334938,0.0803849101066589,293.139404296875,297.1499938964844,293.1499938964844,0.1558165401220321,-3442.897705078125,304.1484680175781,0.952238917350769,0.2301291078329086,0.2183088958263397,293.2620544433594,297.1499938964844,293.1499938964844,0.0047960267402231,-1784.284423828125,297.5806884765625,0.567389726638794,0.050000000745058,0.2282796800136566,291.1151428222656,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11492919921875,1.0,0.1819455474615097,0.8050702214241028,0.8050702214241028,1.0,1.0,-0.8148930072784424,0.3213331997394562,0.4935598075389862,0.1874340623617172,0.0,0.0,0.1446302831172943,24.50235176086425,25.0,-2.2705278396606445,-4415.47314453125,64.68049621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,303.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.90234375,18000.0,0.0,0.0,0.1198052838444709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167443022131919,0.116748534142971,-4.235203959979117e-06,0.0,0.0001215871379827,0.0,0.0,4.542049884796143,0.0,0.0,0.0,0.2722996771335602,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649272054433822,-1647.5400390625,304.1475524902344,0.7544205784797668,0.1155531108379364,0.1044641956686973,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657843872904777,-1293.5924072265625,304.1415710449219,0.7568581104278564,0.1171915903687477,0.0820596739649772,293.13885498046875,297.1499938964844,293.1499938964844,0.1561499387025833,-3448.81103515625,304.1484069824219,0.953498601913452,0.2305084317922592,0.2186612784862518,293.26104736328125,297.1499938964844,293.1499938964844,0.0047664358280599,-1774.407958984375,297.5438537597656,0.5678464770317078,0.050000000745058,0.2282662689685821,291.11376953125,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.11358642578125,1.0,0.1822074204683303,0.8051595091819763,0.8051595091819763,1.0,1.0,-0.8179420232772827,0.3226617276668548,0.4952802956104278,0.1881138384342193,0.0,0.0,0.1495606303215026,24.4641227722168,25.0,-1.8552511930465696,-4461.79443359375,65.10031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880920410156,303.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.1210947856307029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189850494265556,0.1189892888069152,-4.238774636178277e-06,0.0,0.000122895813547,0.0,0.0,4.635200023651123,0.0,0.0,0.0,0.2726543247699737,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649272054433822,-1647.5400390625,304.1475524902344,0.7544205784797668,0.1155531108379364,0.1044641956686973,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5678464770317078,0.050000000745058,0.0481212027370929,293.1031188964844,297.1499938964844,293.1499938964844,0.0657843872904777,-1293.5924072265625,304.1415710449219,0.7568581104278564,0.1171915903687477,0.0820596739649772,293.13885498046875,297.1499938964844,293.1499938964844,0.1561499387025833,-3448.81103515625,304.1484069824219,0.953498601913452,0.2305084317922592,0.2186612784862518,293.26104736328125,297.1499938964844,293.1499938964844,0.0047664358280599,-1774.407958984375,297.5438537597656,0.5678464770317078,0.050000000745058,0.2282662689685821,291.11376953125,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.11358642578125,1.0,0.1822074204683303,0.8051595091819763,0.8051595091819763,1.0,1.0,-0.8179420232772827,0.3226617276668548,0.4952802956104278,0.1881138384342193,0.0,0.0,0.1495606303215026,24.4641227722168,25.0,-1.8552511930465696,-4461.79443359375,65.10031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880920410156,303.9151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.41796875,18000.0,0.0,0.0,0.1210947856307029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189850494265556,0.1189892888069152,-4.238774636178277e-06,0.0,0.000122895813547,0.0,0.0,4.635200023651123,0.0,0.0,0.0,0.2726543247699737,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654046013951301,-1655.946533203125,304.1475830078125,0.7561087608337402,0.1161373779177665,0.1049883291125297,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5682693123817444,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677771940827369,-1321.0814208984375,304.1410522460937,0.7625653743743896,0.1197057217359542,0.0837996751070022,293.1383361816406,297.1499938964844,293.1499938964844,0.1564878523349762,-3454.794677734375,304.1483764648437,0.9547140002250672,0.2308968007564544,0.2190230786800384,293.26007080078125,297.1499938964844,293.1499938964844,0.0047370954416692,-1764.5675048828125,297.5074462890625,0.5682693123817444,0.050000000745058,0.2282539010047912,291.1126708984375,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.112548828125,1.0,0.1824861615896225,0.8052487969398499,0.8052487969398499,1.0,1.0,-0.8210756182670593,0.3240872621536255,0.4969883859157562,0.1886659413576126,0.0,0.0,0.1546137034893036,24.429588317871094,25.0,-1.4291741847991943,-4510.546875,65.54071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,303.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1225021183490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213313117623329,0.1213355511426925,-4.242559043632355e-06,0.0,0.0001243240840267,0.0,0.0,4.733078479766846,0.0,0.0,0.0,0.2730275392532348,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654046013951301,-1655.946533203125,304.1475830078125,0.7561087608337402,0.1161373779177665,0.1049883291125297,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5682693123817444,0.050000000745058,0.048118595033884,293.0966186523437,297.1499938964844,293.1499938964844,0.0677771940827369,-1321.0814208984375,304.1410522460937,0.7625653743743896,0.1197057217359542,0.0837996751070022,293.1383361816406,297.1499938964844,293.1499938964844,0.1564878523349762,-3454.794677734375,304.1483764648437,0.9547140002250672,0.2308968007564544,0.2190230786800384,293.26007080078125,297.1499938964844,293.1499938964844,0.0047370954416692,-1764.5675048828125,297.5074462890625,0.5682693123817444,0.050000000745058,0.2282539010047912,291.1126708984375,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.112548828125,1.0,0.1824861615896225,0.8052487969398499,0.8052487969398499,1.0,1.0,-0.8210756182670593,0.3240872621536255,0.4969883859157562,0.1886659413576126,0.0,0.0,0.1546137034893036,24.429588317871094,25.0,-1.4291741847991943,-4510.546875,65.54071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,303.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1225021183490753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213313117623329,0.1213355511426925,-4.242559043632355e-06,0.0,0.0001243240840267,0.0,0.0,4.733078479766846,0.0,0.0,0.0,0.2730275392532348,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658717975020408,-1664.18408203125,304.1476135253906,0.7577377557754517,0.1167112812399864,0.1055041924118995,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5686513185501099,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698069259524345,-1349.2813720703125,304.1406555175781,0.768374502658844,0.1222792565822601,0.0855860635638237,293.1378479003906,297.1499938964844,293.1499938964844,0.1568275690078735,-3460.7998046875,304.1483459472656,0.9558703899383544,0.2312911301851272,0.2193914949893951,293.2591247558594,297.1499938964844,293.1499938964844,0.0047079375945031,-1754.7403564453125,297.47137451171875,0.5686513185501099,0.050000000745058,0.2282427698373794,291.1119384765625,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1118469238281,1.0,0.1827794313430786,0.8053237795829773,0.8053237795829773,1.0,1.0,-0.8242647051811218,0.3256013095378876,0.4986633956432342,0.189069926738739,0.0,0.0,0.1597427129745483,24.399169921875,25.0,-0.9693049788475036,-4561.45361328125,65.99799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,304.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1240151152014732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237655654549598,0.1237698122859001,-4.246533535479102e-06,0.0,0.0001258595730178,0.0,0.0,4.835004806518555,0.0,0.0,0.0,0.2734168171882629,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658717975020408,-1664.18408203125,304.1476135253906,0.7577377557754517,0.1167112812399864,0.1055041924118995,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.5686513185501099,0.050000000745058,0.048116248100996,293.0906066894531,297.1499938964844,293.1499938964844,0.0698069259524345,-1349.2813720703125,304.1406555175781,0.768374502658844,0.1222792565822601,0.0855860635638237,293.1378479003906,297.1499938964844,293.1499938964844,0.1568275690078735,-3460.7998046875,304.1483459472656,0.9558703899383544,0.2312911301851272,0.2193914949893951,293.2591247558594,297.1499938964844,293.1499938964844,0.0047079375945031,-1754.7403564453125,297.47137451171875,0.5686513185501099,0.050000000745058,0.2282427698373794,291.1119384765625,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1118469238281,1.0,0.1827794313430786,0.8053237795829773,0.8053237795829773,1.0,1.0,-0.8242647051811218,0.3256013095378876,0.4986633956432342,0.189069926738739,0.0,0.0,0.1597427129745483,24.399169921875,25.0,-0.9693049788475036,-4561.45361328125,65.99799346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,304.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.599609375,18000.0,0.0,0.0,0.1240151152014732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237655654549598,0.1237698122859001,-4.246533535479102e-06,0.0,0.0001258595730178,0.0,0.0,4.835004806518555,0.0,0.0,0.0,0.2734168171882629,4.0,0.0,1.0
