time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663252472877502,-1672.187744140625,304.14764404296875,0.7592900395393372,0.1172705367207527,0.1060081347823143,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5689852833747864,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.071855753660202,-1377.9412841796875,304.1403503417969,0.7742164731025696,0.1248909085988998,0.0874033644795417,293.1374206542969,297.1499938964844,293.1499938964844,0.1571659296751022,-3466.769287109375,304.1483459472656,0.956953227519989,0.2316882312297821,0.2197637259960174,293.2582702636719,297.1499938964844,293.1499938964844,0.0046789655461907,-1744.92529296875,297.4356689453125,0.5689852833747864,0.050000000745058,0.2282330691814422,291.1115417480469,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1115417480469,1.0,0.183085560798645,0.8053987622261047,0.8053987622261047,1.0,1.0,-0.8274831771850586,0.3271951675415039,0.5002880096435547,0.1893162876367569,0.0,0.0,0.1649002730846405,24.37352180480957,25.0,-0.4620383977890014,-4614.2197265625,66.46917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80242919921875,304.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.125626191496849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262690126895904,0.1262732595205307,-4.250677648087731e-06,0.0,0.0001274946116609,0.0,0.0,4.940240859985352,0.0,0.0,0.0,0.2738195061683655,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663252472877502,-1672.187744140625,304.14764404296875,0.7592900395393372,0.1172705367207527,0.1060081347823143,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.5689852833747864,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.071855753660202,-1377.9412841796875,304.1403503417969,0.7742164731025696,0.1248909085988998,0.0874033644795417,293.1374206542969,297.1499938964844,293.1499938964844,0.1571659296751022,-3466.769287109375,304.1483459472656,0.956953227519989,0.2316882312297821,0.2197637259960174,293.2582702636719,297.1499938964844,293.1499938964844,0.0046789655461907,-1744.92529296875,297.4356689453125,0.5689852833747864,0.050000000745058,0.2282330691814422,291.1115417480469,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1115417480469,1.0,0.183085560798645,0.8053987622261047,0.8053987622261047,1.0,1.0,-0.8274831771850586,0.3271951675415039,0.5002880096435547,0.1893162876367569,0.0,0.0,0.1649002730846405,24.37352180480957,25.0,-0.4620383977890014,-4614.2197265625,66.46917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80242919921875,304.0590515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.298828125,18000.0,0.0,0.0,0.125626191496849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262690126895904,0.1262732595205307,-4.250677648087731e-06,0.0,0.0001274946116609,0.0,0.0,4.940240859985352,0.0,0.0,0.0,0.2738195061683655,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665459856390953,-1676.086669921875,304.1476745605469,0.7600336670875549,0.1175436004996299,0.1062546893954277,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11151123046875,0.5691331624984741,0.050000000745058,0.0481132976710796,293.0826721191406,297.1499938964844,293.1499938964844,0.0728807225823402,-1392.3485107421875,304.1402587890625,0.7771254777908325,0.1262014657258987,0.0883176177740097,293.13720703125,297.1499938964844,293.1499938964844,0.1573335081338882,-3469.721435546875,304.1483459472656,0.9574639797210692,0.2318865209817886,0.2199500948190689,293.25787353515625,297.1499938964844,293.1499938964844,0.0046644997783005,-1740.005859375,297.4179077148437,0.5691331624984741,0.050000000745058,0.2282287776470184,291.11151123046875,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.11151123046875,1.0,0.1832424700260162,0.8054362535476685,0.8054362535476685,1.0,1.0,-0.8290937542915344,0.3280174136161804,0.501076340675354,0.1893790662288665,0.0,0.0,0.1674725264310836,24.362531661987305,25.0,-0.1932876110076904,-4641.154296875,66.70857238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,304.0830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.177734375,18000.0,0.0,0.0,0.1264623701572418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275387853384018,0.127543032169342,-4.252800408721669e-06,0.0,0.0001283432211494,0.0,0.0,4.99377965927124,0.0,0.0,0.0,0.2740246653556824,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667620226740837,-1679.9041748046875,304.147705078125,0.7607520818710327,0.117811419069767,0.1064968928694725,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.5692668557167053,0.050000000745058,0.0481124818325042,293.0803527832031,297.1499938964844,293.1499938964844,0.0739017874002456,-1406.7440185546875,304.1401672363281,0.7800102829933167,0.1275096386671066,0.0892316699028015,293.13702392578125,297.1499938964844,293.1499938964844,0.157499298453331,-3472.638916015625,304.1483459472656,0.9579511880874634,0.2320839166641235,0.2201359570026397,293.2574768066406,297.1499938964844,293.1499938964844,0.0046500554308295,-1735.0804443359375,297.4002380371094,0.5692668557167053,0.050000000745058,0.228224903345108,291.1115417480469,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.1116027832031,1.0,0.1834015399217605,0.8054660558700562,0.8054660558700562,1.0,1.0,-0.8306989073753357,0.3288526237010956,0.5018463134765625,0.1894011944532394,0.0,0.0,0.1700308471918106,24.352935791015625,25.0,0.0902929976582527,-4668.37255859375,66.94973754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7775573730469,304.10693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08203125,18000.0,0.0,0.0,0.127316877245903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288161426782608,0.1288204044103622,-4.254951363691362e-06,0.0,0.0001292104425374,0.0,0.0,5.047750949859619,0.0,0.0,0.0,0.2742316722869873,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671780109405517,-1687.2579345703125,304.14776611328125,0.7621050477027893,0.1183292046189308,0.1069661527872085,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.569489598274231,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759212449193,-1435.3345947265625,304.1400756835937,0.7856668829917908,0.1301049441099167,0.091048888862133,293.1367492675781,297.1499938964844,293.1499938964844,0.1578234434127807,-3478.33203125,304.1483459472656,0.9588492512702942,0.2324739694595337,0.2205041944980621,293.2567749023437,297.1499938964844,293.1499938964844,0.0046211699955165,-1725.1904296875,297.3650207519531,0.569489598274231,0.050000000745058,0.2282184511423111,291.11199951171875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1120910644531,1.0,0.1837247163057327,0.8055256605148315,0.8055256605148315,1.0,1.0,-0.8338755965232849,0.3305527865886688,0.5033228397369385,0.1893282681703567,0.0,0.0,0.1750722974538803,24.338178634643555,25.0,0.6932253241539001,-4723.3583984375,67.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7556457519531,304.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1290722787380218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131377026438713,0.1313812732696533,-4.259313755028416e-06,0.0,0.0001309919607592,0.0,0.0,5.156301498413086,0.0,0.0,0.0,0.2746487557888031,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671780109405517,-1687.2579345703125,304.14776611328125,0.7621050477027893,0.1183292046189308,0.1069661527872085,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.569489598274231,0.050000000745058,0.0481111221015453,293.0762634277344,297.1499938964844,293.1499938964844,0.0759212449193,-1435.3345947265625,304.1400756835937,0.7856668829917908,0.1301049441099167,0.091048888862133,293.1367492675781,297.1499938964844,293.1499938964844,0.1578234434127807,-3478.33203125,304.1483459472656,0.9588492512702942,0.2324739694595337,0.2205041944980621,293.2567749023437,297.1499938964844,293.1499938964844,0.0046211699955165,-1725.1904296875,297.3650207519531,0.569489598274231,0.050000000745058,0.2282184511423111,291.11199951171875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1120910644531,1.0,0.1837247163057327,0.8055256605148315,0.8055256605148315,1.0,1.0,-0.8338755965232849,0.3305527865886688,0.5033228397369385,0.1893282681703567,0.0,0.0,0.1750722974538803,24.338178634643555,25.0,0.6932253241539001,-4723.3583984375,67.43504333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7556457519531,304.15447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1290722787380218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131377026438713,0.1313812732696533,-4.259313755028416e-06,0.0,0.0001309919607592,0.0,0.0,5.156301498413086,0.0,0.0,0.0,0.2746487557888031,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675703361630439,-1694.19580078125,304.1478576660156,0.7633377313613892,0.1188205406069755,0.1074127107858657,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5696511268615723,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778936073184013,-1463.3966064453125,304.1401062011719,0.7911120653152466,0.1326488554477691,0.0928352177143096,293.1365051269531,297.1499938964844,293.1499938964844,0.1581349819898605,-3483.790283203125,304.1483764648437,0.959640085697174,0.2328549027442932,0.2208650112152099,293.2561950683594,297.1499938964844,293.1499938964844,0.0045922445133328,-1715.2330322265625,297.3299865722656,0.5696511268615723,0.050000000745058,0.2282137870788574,291.1128845214844,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.1130676269531,1.0,0.1840520948171615,0.8055853247642517,0.8055853247642517,1.0,1.0,-0.8369816541671753,0.3322748839855194,0.5047067403793335,0.189109206199646,0.0,0.0,0.1799613088369369,24.32954788208008,25.0,1.313854455947876,-4778.53564453125,67.92044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373046875,304.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.013671875,18000.0,0.0,0.0,0.1308730393648147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133917361497879,0.1339216232299804,-4.263709797669435e-06,0.0,0.000132819492137,0.0,0.0,5.26445198059082,0.0,0.0,0.0,0.2750652432441711,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675703361630439,-1694.19580078125,304.1478576660156,0.7633377313613892,0.1188205406069755,0.1074127107858657,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5696511268615723,0.050000000745058,0.0481101386249065,293.0729675292969,297.1499938964844,293.1499938964844,0.0778936073184013,-1463.3966064453125,304.1401062011719,0.7911120653152466,0.1326488554477691,0.0928352177143096,293.1365051269531,297.1499938964844,293.1499938964844,0.1581349819898605,-3483.790283203125,304.1483764648437,0.959640085697174,0.2328549027442932,0.2208650112152099,293.2561950683594,297.1499938964844,293.1499938964844,0.0045922445133328,-1715.2330322265625,297.3299865722656,0.5696511268615723,0.050000000745058,0.2282137870788574,291.1128845214844,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.1130676269531,1.0,0.1840520948171615,0.8055853247642517,0.8055853247642517,1.0,1.0,-0.8369816541671753,0.3322748839855194,0.5047067403793335,0.189109206199646,0.0,0.0,0.1799613088369369,24.32954788208008,25.0,1.313854455947876,-4778.53564453125,67.92044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373046875,304.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.013671875,18000.0,0.0,0.0,0.1308730393648147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133917361497879,0.1339216232299804,-4.263709797669435e-06,0.0,0.000132819492137,0.0,0.0,5.26445198059082,0.0,0.0,0.0,0.2750652432441711,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679372921586036,-1700.6856689453125,304.14794921875,0.764445424079895,0.1192833334207534,0.1078345403075218,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0798022672533989,-1490.66552734375,304.1402282714844,0.7962899208068848,0.1351185142993927,0.0945740342140197,293.1363830566406,297.1499938964844,293.1499938964844,0.1584314554929733,-3488.969970703125,304.1484375,0.960322082042694,0.2332238405942917,0.2212155908346176,293.2557678222656,297.1499938964844,293.1499938964844,0.0045632049441337,-1705.1834716796875,297.2950134277344,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1142272949219,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1144714355469,1.0,0.1843806207180023,0.8056294918060303,0.8056294918060303,1.0,1.0,-0.8399912118911743,0.3339970707893371,0.5059941411018372,0.1887603104114532,0.0,0.0,0.1846412569284439,24.327009201049805,25.0,1.9433223009109497,-4833.25537109375,68.40164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230224609375,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.181640625,18000.0,0.0,0.0,0.1326977163553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364039629697799,0.1364082396030426,-4.2680812839535065e-06,0.0,0.0001346713106613,0.0,0.0,5.3707804679870605,0.0,0.0,0.0,0.2754757106304168,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679372921586036,-1700.6856689453125,304.14794921875,0.764445424079895,0.1192833334207534,0.1078345403075218,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.5697523951530457,0.050000000745058,0.0481095202267169,293.0704040527344,297.1499938964844,293.1499938964844,0.0798022672533989,-1490.66552734375,304.1402282714844,0.7962899208068848,0.1351185142993927,0.0945740342140197,293.1363830566406,297.1499938964844,293.1499938964844,0.1584314554929733,-3488.969970703125,304.1484375,0.960322082042694,0.2332238405942917,0.2212155908346176,293.2557678222656,297.1499938964844,293.1499938964844,0.0045632049441337,-1705.1834716796875,297.2950134277344,0.5697523951530457,0.050000000745058,0.2282108515501022,291.1142272949219,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1144714355469,1.0,0.1843806207180023,0.8056294918060303,0.8056294918060303,1.0,1.0,-0.8399912118911743,0.3339970707893371,0.5059941411018372,0.1887603104114532,0.0,0.0,0.1846412569284439,24.327009201049805,25.0,1.9433223009109497,-4833.25537109375,68.40164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230224609375,304.2474365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.181640625,18000.0,0.0,0.0,0.1326977163553238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364039629697799,0.1364082396030426,-4.2680812839535065e-06,0.0,0.0001346713106613,0.0,0.0,5.3707804679870605,0.0,0.0,0.0,0.2754757106304168,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682773664593696,-1706.6990966796875,304.1480712890625,0.7654252648353577,0.1197156906127929,0.1082298010587692,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816321149468422,-1516.8966064453125,304.14044189453125,0.8011544346809387,0.1374918073415756,0.0962499156594276,293.1363220214844,297.1499938964844,293.1499938964844,0.1587104797363281,-3493.830078125,304.14849853515625,0.9608954787254332,0.2335779666900634,0.2215532660484314,293.25543212890625,297.1499938964844,293.1499938964844,0.0045340047217905,-1695.02685546875,297.2601013183594,0.569795548915863,0.050000000745058,0.2282095849514007,291.11602783203125,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1163330078125,1.0,0.1847074031829834,0.8056735992431641,0.8056735992431641,1.0,1.0,-0.8428802490234375,0.3356989622116089,0.5071812868118286,0.1883039474487304,0.0,0.0,0.1890542358160019,24.330480575561523,25.0,2.5576817989349365,-4886.82275390625,68.87447357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7133483886719,304.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1345237344503402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138800635933876,0.1388049125671386,-4.27236636824091e-06,0.0,0.0001365244970656,0.0,0.0,5.473715782165527,0.0,0.0,0.0,0.2758741080760956,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682773664593696,-1706.6990966796875,304.1480712890625,0.7654252648353577,0.1197156906127929,0.1082298010587692,293.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.569795548915863,0.050000000745058,0.0481092557311058,293.06866455078125,297.1499938964844,293.1499938964844,0.0816321149468422,-1516.8966064453125,304.14044189453125,0.8011544346809387,0.1374918073415756,0.0962499156594276,293.1363220214844,297.1499938964844,293.1499938964844,0.1587104797363281,-3493.830078125,304.14849853515625,0.9608954787254332,0.2335779666900634,0.2215532660484314,293.25543212890625,297.1499938964844,293.1499938964844,0.0045340047217905,-1695.02685546875,297.2601013183594,0.569795548915863,0.050000000745058,0.2282095849514007,291.11602783203125,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1163330078125,1.0,0.1847074031829834,0.8056735992431641,0.8056735992431641,1.0,1.0,-0.8428802490234375,0.3356989622116089,0.5071812868118286,0.1883039474487304,0.0,0.0,0.1890542358160019,24.330480575561523,25.0,2.5576817989349365,-4886.82275390625,68.87447357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7133483886719,304.29254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1345237344503402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138800635933876,0.1388049125671386,-4.27236636824091e-06,0.0,0.0001365244970656,0.0,0.0,5.473715782165527,0.0,0.0,0.0,0.2758741080760956,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684366226196289,-1709.5140380859375,304.14813232421875,0.7658648490905762,0.1199195310473442,0.108416624367237,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5697951316833496,0.050000000745058,0.0481092557311058,293.0680847167969,297.1499938964844,293.1499938964844,0.0825112536549568,-1529.5244140625,304.1405639648437,0.8034512996673584,0.1386332064867019,0.09705800563097,293.1363525390625,297.1499938964844,293.1499938964844,0.1588425636291504,-3496.125,304.1485290527344,0.9611400365829468,0.2337483614683151,0.2217162251472473,293.2553405761719,297.1499938964844,293.1499938964844,0.0045193256810307,-1689.90234375,297.2426147460937,0.5697951316833496,0.050000000745058,0.2282095998525619,291.1170654296875,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.2553405761719,291.1174011230469,1.0,0.184869185090065,0.8056957125663757,0.8056957125663757,1.0,1.0,-0.844269871711731,0.3365344107151031,0.5077354311943054,0.1880422681570053,0.0,0.0,0.1911402642726898,24.334556579589844,25.0,2.8490240573883057,-4912.9267578125,69.1062240600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7104187011719,304.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.1354296803474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1399520933628082,0.1399563699960708,-4.274453203834128e-06,0.0,0.0001374439161736,0.0,0.0,5.523334980010986,0.0,0.0,0.0,0.2760665416717529,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685889646410942,-1712.2060546875,304.148193359375,0.7662726044654846,0.1201154962182045,0.1085964515805244,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5697813034057617,0.050000000745058,0.0481093376874923,293.0677185058594,297.1499938964844,293.1499938964844,0.0833653360605239,-1541.8055419921875,304.1407470703125,0.805655837059021,0.1397429555654525,0.0978447794914245,293.1363830566406,297.1499938964844,293.1499938964844,0.1589696556329727,-3498.329345703125,304.1485595703125,0.9613580107688904,0.233914166688919,0.2218750268220901,293.2552795410156,297.1499938964844,293.1499938964844,0.0045045893639326,-1684.74609375,297.22509765625,0.5697813034057617,0.050000000745058,0.228209987282753,291.11822509765625,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1185913085937,1.0,0.1850294470787048,0.8057113289833069,0.8057113289833069,1.0,1.0,-0.8456210494041443,0.3373564183712005,0.5082646608352661,0.1877622008323669,0.0,0.0,0.1931420415639877,24.3400821685791,25.0,3.133050441741944,-4938.49072265625,69.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70880126953125,304.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.966796875,18000.0,0.0,0.0,0.1363270729780197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410685777664184,0.1410728543996811,-4.276493655197555e-06,0.0,0.0001383546477882,0.0,0.0,5.571549415588379,0.0,0.0,0.0,0.2762537896633148,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688724964857101,-1717.212890625,304.1483154296875,0.7669938206672668,0.120483748614788,0.1089346632361412,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5697153210639954,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849907547235488,-1565.20703125,304.14111328125,0.8097031116485596,0.1418579518795013,0.0993467643857002,293.13653564453125,297.1499938964844,293.1499938964844,0.1592076867818832,-3502.44677734375,304.1486511230469,0.9617161154747008,0.2342310100793838,0.2221790552139282,293.2552490234375,297.1499938964844,293.1499938964844,0.0044749220833182,-1674.3304443359375,297.1899719238281,0.5697153210639954,0.050000000745058,0.2282118648290634,291.1208190917969,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1212158203125,1.0,0.1853439211845398,0.8057425618171692,0.8057425618171692,1.0,1.0,-0.8481971025466919,0.3389505445957184,0.5092465877532959,0.1871600598096847,0.0,0.0,0.1968557238578796,24.355337142944336,25.0,3.661980628967285,-4987.568359375,69.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.583984375,18000.0,0.0,0.0,0.1380818039178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431725025177002,0.1431767791509628,-4.2803935684787575e-06,0.0,0.00014013548207,0.0,0.0,5.66269588470459,0.0,0.0,0.0,0.2766085267066955,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688724964857101,-1717.212890625,304.1483154296875,0.7669938206672668,0.120483748614788,0.1089346632361412,293.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5697153210639954,0.050000000745058,0.048109732568264,293.0675964355469,297.1499938964844,293.1499938964844,0.0849907547235488,-1565.20703125,304.14111328125,0.8097031116485596,0.1418579518795013,0.0993467643857002,293.13653564453125,297.1499938964844,293.1499938964844,0.1592076867818832,-3502.44677734375,304.1486511230469,0.9617161154747008,0.2342310100793838,0.2221790552139282,293.2552490234375,297.1499938964844,293.1499938964844,0.0044749220833182,-1674.3304443359375,297.1899719238281,0.5697153210639954,0.050000000745058,0.2282118648290634,291.1208190917969,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1212158203125,1.0,0.1853439211845398,0.8057425618171692,0.8057425618171692,1.0,1.0,-0.8481971025466919,0.3389505445957184,0.5092465877532959,0.1871600598096847,0.0,0.0,0.1968557238578796,24.355337142944336,25.0,3.661980628967285,-4987.568359375,69.77767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.583984375,18000.0,0.0,0.0,0.1380818039178848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1431725025177002,0.1431767791509628,-4.2803935684787575e-06,0.0,0.00014013548207,0.0,0.0,5.66269588470459,0.0,0.0,0.0,0.2766085267066955,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691301822662353,-1721.7591552734375,304.1484375,0.7676032781600952,0.1208231002092361,0.109246514737606,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5696062445640564,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.086502693593502,-1586.999267578125,304.1415405273437,0.8132821321487427,0.1438280344009399,0.100749172270298,293.1367492675781,297.1499938964844,293.1499938964844,0.1594250500202179,-3506.192626953125,304.14874267578125,0.9619827270507812,0.2345285564661026,0.2224650830030441,293.25537109375,297.1499938964844,293.1499938964844,0.0044449847191572,-1663.7772216796875,297.1546325683594,0.5696062445640564,0.050000000745058,0.2282149791717529,291.1237487792969,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.12420654296875,1.0,0.1856484711170196,0.8057737350463867,0.8057737350463867,1.0,1.0,-0.8506022095680237,0.340468168258667,0.5101340413093567,0.1865239143371582,0.0,0.0,0.2001539766788482,24.37540626525879,25.0,4.111744403839111,-5033.41650390625,70.20185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,304.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.139762133359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450793445110321,0.1450836360454559,-4.283997441234533e-06,0.0,0.0001418407919118,0.0,0.0,5.745646953582764,0.0,0.0,0.0,0.2769322991371155,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691301822662353,-1721.7591552734375,304.1484375,0.7676032781600952,0.1208231002092361,0.109246514737606,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5696062445640564,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.086502693593502,-1586.999267578125,304.1415405273437,0.8132821321487427,0.1438280344009399,0.100749172270298,293.1367492675781,297.1499938964844,293.1499938964844,0.1594250500202179,-3506.192626953125,304.14874267578125,0.9619827270507812,0.2345285564661026,0.2224650830030441,293.25537109375,297.1499938964844,293.1499938964844,0.0044449847191572,-1663.7772216796875,297.1546325683594,0.5696062445640564,0.050000000745058,0.2282149791717529,291.1237487792969,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.2553405761719,291.12420654296875,1.0,0.1856484711170196,0.8057737350463867,0.8057737350463867,1.0,1.0,-0.8506022095680237,0.340468168258667,0.5101340413093567,0.1865239143371582,0.0,0.0,0.2001539766788482,24.37540626525879,25.0,4.111744403839111,-5033.41650390625,70.20185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.716552734375,304.42095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.139762133359909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450793445110321,0.1450836360454559,-4.283997441234533e-06,0.0,0.0001418407919118,0.0,0.0,5.745646953582764,0.0,0.0,0.0,0.2769322991371155,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693648904561996,-1725.8953857421875,304.1485900878906,0.7681170105934143,0.1211366206407547,0.1095348224043846,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878982096910476,-1607.123779296875,304.1420288085937,0.8164524435997009,0.1456469297409057,0.1020479723811149,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228033304214,-3509.58740234375,304.1488342285156,0.96217143535614,0.2348072826862335,0.2227335721254348,293.255615234375,297.1499938964844,293.1499938964844,0.0044147744774818,-1653.0885009765625,297.1190795898437,0.5694624185562134,0.050000000745058,0.2282190918922424,291.126953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12744140625,1.0,0.1859414428472519,0.8057985305786133,0.8057985305786133,1.0,1.0,-0.8528351783752441,0.3418982625007629,0.5109369158744812,0.1858782321214676,0.0,0.0,0.2030134052038192,24.39950180053711,25.0,4.507609844207764,-5075.54345703125,70.6052474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,304.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1413452625274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467666029930114,0.1467708945274353,-4.287253887014231e-06,0.0,0.0001434474688721,0.0,0.0,5.819336414337158,0.0,0.0,0.0,0.2772209048271179,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693648904561996,-1725.8953857421875,304.1485900878906,0.7681170105934143,0.1211366206407547,0.1095348224043846,293.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878982096910476,-1607.123779296875,304.1420288085937,0.8164524435997009,0.1456469297409057,0.1020479723811149,293.13702392578125,297.1499938964844,293.1499938964844,0.1596228033304214,-3509.58740234375,304.1488342285156,0.96217143535614,0.2348072826862335,0.2227335721254348,293.255615234375,297.1499938964844,293.1499938964844,0.0044147744774818,-1653.0885009765625,297.1190795898437,0.5694624185562134,0.050000000745058,0.2282190918922424,291.126953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.12744140625,1.0,0.1859414428472519,0.8057985305786133,0.8057985305786133,1.0,1.0,-0.8528351783752441,0.3418982625007629,0.5109369158744812,0.1858782321214676,0.0,0.0,0.2030134052038192,24.39950180053711,25.0,4.507609844207764,-5075.54345703125,70.6052474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,304.461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.22265625,18000.0,0.0,0.0,0.1413452625274658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467666029930114,0.1467708945274353,-4.287253887014231e-06,0.0,0.0001434474688721,0.0,0.0,5.819336414337158,0.0,0.0,0.0,0.2772209048271179,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695782452821731,-1729.6507568359375,304.148681640625,0.7685443162918091,0.1214260160923004,0.1098011061549186,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891684368252754,-1625.440185546875,304.142578125,0.8192371726036072,0.1473018079996109,0.1032339856028556,293.1373596191406,297.1499938964844,293.1499938964844,0.1598009616136551,-3512.632568359375,304.14892578125,0.9622892141342164,0.2350666224956512,0.2229839861392974,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842955492436,-1642.26806640625,297.083251953125,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1304016113281,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.13092041015625,1.0,0.1862207949161529,0.8058233261108398,0.8058233261108398,1.0,1.0,-0.8548858761787415,0.3432278335094452,0.5116580128669739,0.1852439045906067,0.0,0.0,0.2053945511579513,24.42719268798828,25.0,4.824418067932129,-5113.30517578125,70.9852523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,304.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1428046077489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482024639844894,0.1482067555189132,-4.290096057957271e-06,0.0,0.0001449285191483,0.0,0.0,5.882294654846191,0.0,0.0,0.0,0.2774684131145477,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695782452821731,-1729.6507568359375,304.148681640625,0.7685443162918091,0.1214260160923004,0.1098011061549186,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692890286445618,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891684368252754,-1625.440185546875,304.142578125,0.8192371726036072,0.1473018079996109,0.1032339856028556,293.1373596191406,297.1499938964844,293.1499938964844,0.1598009616136551,-3512.632568359375,304.14892578125,0.9622892141342164,0.2350666224956512,0.2229839861392974,293.2559814453125,297.1499938964844,293.1499938964844,0.0043842955492436,-1642.26806640625,297.083251953125,0.5692890286445618,0.050000000745058,0.2282240837812423,291.1304016113281,291.1499938964844,273.1976013183594,270.5126342773437,285.208984375,293.2559509277344,291.13092041015625,1.0,0.1862207949161529,0.8058233261108398,0.8058233261108398,1.0,1.0,-0.8548858761787415,0.3432278335094452,0.5116580128669739,0.1852439045906067,0.0,0.0,0.2053945511579513,24.42719268798828,25.0,4.824418067932129,-5113.30517578125,70.9852523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,304.4999389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1428046077489853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482024639844894,0.1482067555189132,-4.290096057957271e-06,0.0,0.0001449285191483,0.0,0.0,5.882294654846191,0.0,0.0,0.0,0.2774684131145477,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696775615215301,-1731.3970947265625,304.14874267578125,0.7687286138534546,0.1215623170137405,0.1099265813827514,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.56919264793396,0.050000000745058,0.0481128916144371,293.0725402832031,297.1499938964844,293.1499938964844,0.0897541940212249,-1633.8831787109375,304.1428527832031,0.8204893469810486,0.1480639576911926,0.1037821918725967,293.1375427246094,297.1499938964844,293.1499938964844,0.1598828434944152,-3514.02734375,304.1489562988281,0.9623235464096068,0.2351889312267303,0.223102331161499,293.2561950683594,297.1499938964844,293.1499938964844,0.00436896039173,-1636.811279296875,297.06524658203125,0.56919264793396,0.050000000745058,0.2282268553972244,291.1321716308594,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1327209472656,1.0,0.1863548457622528,0.8058357238769531,0.8058357238769531,1.0,1.0,-0.8558404445648193,0.3438514471054077,0.5119889974594116,0.1849365532398224,0.0,0.0,0.2063981294631958,24.44226455688477,25.0,4.957841396331787,-5130.38720703125,71.1657943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7595520019531,304.5187072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1434802114963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148819014430046,0.1488233059644699,-4.291345248930156e-06,0.0,0.0001456141762901,0.0,0.0,5.9094109535217285,0.0,0.0,0.0,0.2775753736495971,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697724148631095,-1733.063720703125,304.1488037109375,0.7688953876495361,0.1216935366392135,0.1100473701953888,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.569090723991394,0.050000000745058,0.0481135137379169,293.0738525390625,297.1499938964844,293.1499938964844,0.0903066843748092,-1641.8431396484375,304.1431579589844,0.8216516375541687,0.1487821787595749,0.1043000817298889,293.13775634765625,297.1499938964844,293.1499938964844,0.1599601060152053,-3515.340087890625,304.1490173339844,0.9623430371284484,0.2353064566850662,0.22321617603302,293.2564392089844,297.1499938964844,293.1499938964844,0.0043535642325878,-1631.32470703125,297.0471496582031,0.569090723991394,0.050000000745058,0.2282297909259796,291.134033203125,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1345520019531,1.0,0.1864849925041198,0.8058448433876038,0.8058448433876038,1.0,1.0,-0.8567478060722351,0.3444463014602661,0.512301504611969,0.1846383213996887,0.0,0.0,0.2072767317295074,24.45807456970215,25.0,5.079254150390625,-5146.21435546875,71.3398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,304.5370483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.310546875,18000.0,0.0,0.0,0.1441169381141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493664383888244,0.1493707299232483,-4.292474386602407e-06,0.0,0.0001462603686377,0.0,0.0,5.933537006378174,0.0,0.0,0.0,0.2776708304882049,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699495747685432,-1736.1728515625,304.1488952636719,0.769180417060852,0.1219416782259941,0.1102758571505546,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913079604506492,-1656.2548828125,304.1437683105469,0.8237069249153137,0.15008045732975,0.1052411049604415,293.1382141113281,297.1499938964844,293.1499938964844,0.1601007580757141,-3517.718994140625,304.14910888671875,0.9623395800590516,0.2355269938707351,0.2234302908182144,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226000852882,-1620.2667236328125,297.0107727050781,0.5688719153404236,0.050000000745058,0.2282360941171646,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.13836669921875,1.0,0.1867328882217407,0.805863082408905,0.805863082408905,1.0,1.0,-0.8584175109863281,0.3455462455749511,0.512871265411377,0.1840757578611374,0.0,0.0,0.2086472064256668,24.491758346557617,25.0,5.3069939613342285,-5173.86474609375,71.66764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,304.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1452632397413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502445638179779,0.1502488553524017,-4.294353857403621e-06,0.0,0.0001474237215006,0.0,0.0,5.9723734855651855,0.0,0.0,0.0,0.2778253555297851,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699495747685432,-1736.1728515625,304.1488952636719,0.769180417060852,0.1219416782259941,0.1102758571505546,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5688719153404236,0.050000000745058,0.0481148436665535,293.07696533203125,297.1499938964844,293.1499938964844,0.0913079604506492,-1656.2548828125,304.1437683105469,0.8237069249153137,0.15008045732975,0.1052411049604415,293.1382141113281,297.1499938964844,293.1499938964844,0.1601007580757141,-3517.718994140625,304.14910888671875,0.9623395800590516,0.2355269938707351,0.2234302908182144,293.2569885253906,297.1499938964844,293.1499938964844,0.0043226000852882,-1620.2667236328125,297.0107727050781,0.5688719153404236,0.050000000745058,0.2282360941171646,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,285.1709899902344,293.2569580078125,291.13836669921875,1.0,0.1867328882217407,0.805863082408905,0.805863082408905,1.0,1.0,-0.8584175109863281,0.3455462455749511,0.512871265411377,0.1840757578611374,0.0,0.0,0.2086472064256668,24.491758346557617,25.0,5.3069939613342285,-5173.86474609375,71.66764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,304.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1452632397413253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502445638179779,0.1502488553524017,-4.294353857403621e-06,0.0,0.0001474237215006,0.0,0.0,5.9723734855651855,0.0,0.0,0.0,0.2778253555297851,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701114162802696,-1739.0084228515625,304.14898681640625,0.7694054245948792,0.122172437608242,0.1104883253574371,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5686340928077698,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921616777777671,-1668.5191650390625,304.1444091796875,0.8253929018974304,0.1511811465024948,0.1060468778014183,293.138671875,297.1499938964844,293.1499938964844,0.1602229475975036,-3519.771240234375,304.1492004394531,0.9622808694839478,0.2357280552387237,0.2236261516809463,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914249934256,-1609.1024169921875,296.9741516113281,0.5686340928077698,0.050000000745058,0.2282429635524749,291.1417541503906,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.142333984375,1.0,0.1869630217552185,0.8058813810348511,0.8058813810348511,1.0,1.0,-0.8598845601081848,0.3465191125869751,0.5133654475212097,0.1835651695728302,0.0,0.0,0.2094829827547073,24.52812767028809,25.0,5.497006893157959,-5195.75390625,71.96639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,304.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1462233960628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508178561925888,0.1508221477270126,-4.29569217885728e-06,0.0,0.0001483981614001,0.0,0.0,5.997910499572754,0.0,0.0,0.0,0.2779283821582794,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701114162802696,-1739.0084228515625,304.14898681640625,0.7694054245948792,0.122172437608242,0.1104883253574371,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5686340928077698,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921616777777671,-1668.5191650390625,304.1444091796875,0.8253929018974304,0.1511811465024948,0.1060468778014183,293.138671875,297.1499938964844,293.1499938964844,0.1602229475975036,-3519.771240234375,304.1492004394531,0.9622808694839478,0.2357280552387237,0.2236261516809463,293.2575988769531,297.1499938964844,293.1499938964844,0.0042914249934256,-1609.1024169921875,296.9741516113281,0.5686340928077698,0.050000000745058,0.2282429635524749,291.1417541503906,291.1499938964844,273.1499938964844,270.4963684082031,285.1598205566406,293.2575378417969,291.142333984375,1.0,0.1869630217552185,0.8058813810348511,0.8058813810348511,1.0,1.0,-0.8598845601081848,0.3465191125869751,0.5133654475212097,0.1835651695728302,0.0,0.0,0.2094829827547073,24.52812767028809,25.0,5.497006893157959,-5195.75390625,71.96639251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838623046875,304.6054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.728515625,18000.0,0.0,0.0,0.1462233960628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508178561925888,0.1508221477270126,-4.29569217885728e-06,0.0,0.0001483981614001,0.0,0.0,5.997910499572754,0.0,0.0,0.0,0.2779283821582794,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703021511435508,-1742.3751220703125,304.1490173339844,0.7697469592094421,0.1224737167358398,0.1107337176799774,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5684316158294678,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928902775049209,-1678.9703369140625,304.1450500488281,0.8268258571624756,0.1521354615688324,0.1067362427711486,293.1387634277344,297.1499938964844,293.1499938964844,0.1603742092847824,-3522.355712890625,304.1492004394531,0.9623210430145264,0.235997274518013,0.2238539457321167,293.2577514648437,297.1499938964844,293.1499938964844,0.0042614354752004,-1598.3436279296875,296.9384460449219,0.5684316158294678,0.050000000745058,0.2282488346099853,291.1455383300781,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.14599609375,1.0,0.1871772110462188,0.8059020638465881,0.8059020638465881,1.0,1.0,-0.8612881898880005,0.3474419414997101,0.5138462781906128,0.1830968111753463,0.0,0.0,0.2098147869110107,24.559505462646484,25.0,4.88267993927002,-5212.5546875,72.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,304.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.1469814926385879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510859280824661,0.1510902196168899,-4.296463430364383e-06,0.0,0.0001491675357101,0.0,0.0,6.010059833526611,0.0,0.0,0.0,0.2779794633388519,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703021511435508,-1742.3751220703125,304.1490173339844,0.7697469592094421,0.1224737167358398,0.1107337176799774,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5684316158294678,0.050000000745058,0.0481175258755683,293.0846252441406,297.1499938964844,293.1499938964844,0.0928902775049209,-1678.9703369140625,304.1450500488281,0.8268258571624756,0.1521354615688324,0.1067362427711486,293.1387634277344,297.1499938964844,293.1499938964844,0.1603742092847824,-3522.355712890625,304.1492004394531,0.9623210430145264,0.235997274518013,0.2238539457321167,293.2577514648437,297.1499938964844,293.1499938964844,0.0042614354752004,-1598.3436279296875,296.9384460449219,0.5684316158294678,0.050000000745058,0.2282488346099853,291.1455383300781,291.1499938964844,273.1499938964844,270.5028991699219,285.1515808105469,293.2577514648437,291.14599609375,1.0,0.1871772110462188,0.8059020638465881,0.8059020638465881,1.0,1.0,-0.8612881898880005,0.3474419414997101,0.5138462781906128,0.1830968111753463,0.0,0.0,0.2098147869110107,24.559505462646484,25.0,4.88267993927002,-5212.5546875,72.24797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8792419433594,304.6350402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.1469814926385879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510859280824661,0.1510902196168899,-4.296463430364383e-06,0.0,0.0001491675357101,0.0,0.0,6.010059833526611,0.0,0.0,0.0,0.2779794633388519,4.0,0.0,1.0
