time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705833807587623,-1747.405029296875,304.1488647460937,0.7703873515129089,0.1228667497634887,0.1110713481903076,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5683029294013977,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935028418898582,-1687.7568359375,304.14569091796875,0.8280468583106995,0.1528879553079605,0.1073057726025581,293.13836669921875,297.1499938964844,293.1499938964844,0.1606351137161255,-3526.931396484375,304.1490478515625,0.9626160860061646,0.2363633215427398,0.224181517958641,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332797311246,-1588.311767578125,296.90386962890625,0.5683029294013977,0.050000000745058,0.2282525599002838,291.1476745605469,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1478271484375,1.0,0.187381699681282,0.8059226870536804,0.8059226870536804,1.0,1.0,-0.862775444984436,0.348400741815567,0.5143746733665466,0.1826474815607071,0.0,0.0,0.2099620699882507,24.58044815063477,25.0,2.6795201301574707,-5227.2587890625,72.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1475331485271453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511846333742141,0.151188924908638,-4.296781298762653e-06,0.0,0.0001497273769928,0.0,0.0,6.014581680297852,0.0,0.0,0.0,0.2779994904994964,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705833807587623,-1747.405029296875,304.1488647460937,0.7703873515129089,0.1228667497634887,0.1110713481903076,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5683029294013977,0.050000000745058,0.0481183119118213,293.0890808105469,297.1499938964844,293.1499938964844,0.0935028418898582,-1687.7568359375,304.14569091796875,0.8280468583106995,0.1528879553079605,0.1073057726025581,293.13836669921875,297.1499938964844,293.1499938964844,0.1606351137161255,-3526.931396484375,304.1490478515625,0.9626160860061646,0.2363633215427398,0.224181517958641,293.2571716308594,297.1499938964844,293.1499938964844,0.0042332797311246,-1588.311767578125,296.90386962890625,0.5683029294013977,0.050000000745058,0.2282525599002838,291.1476745605469,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.1478271484375,1.0,0.187381699681282,0.8059226870536804,0.8059226870536804,1.0,1.0,-0.862775444984436,0.348400741815567,0.5143746733665466,0.1826474815607071,0.0,0.0,0.2099620699882507,24.58044815063477,25.0,2.6795201301574707,-5227.2587890625,72.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,304.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.1475331485271453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511846333742141,0.151188924908638,-4.296781298762653e-06,0.0,0.0001497273769928,0.0,0.0,6.014581680297852,0.0,0.0,0.0,0.2779994904994964,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707448124885559,-1750.30517578125,304.1487731933594,0.7707489132881165,0.1230809241533279,0.1112595200538635,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5682356357574463,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937377586960792,-1691.1180419921875,304.14605712890625,0.8284820318222046,0.1531553119421005,0.1075194850564003,293.1380920410156,297.1499938964844,293.1499938964844,0.1607941836118698,-3529.736083984375,304.14892578125,0.9627922773361206,0.2365662157535553,0.2243679761886596,293.2566833496094,297.1499938964844,293.1499938964844,0.0042197951115667,-1583.5340576171875,296.8868713378906,0.5682356357574463,0.050000000745058,0.2282545119524002,291.1480712890625,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1481628417969,1.0,0.187480092048645,0.8059330582618713,0.8059330582618713,1.0,1.0,-0.8634843230247498,0.348865807056427,0.5146185755729675,0.1824129521846771,0.0,0.0,0.2100462615489959,24.59095764160156,25.0,1.711981177330017,-5234.61376953125,72.66407012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,304.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.147733986377716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512309312820434,0.1512352228164672,-4.296875431464287e-06,0.0,0.0001499312056694,0.0,0.0,6.016627788543701,0.0,0.0,0.0,0.2780077457427978,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709145590662956,-1753.3587646484375,304.148681640625,0.7711178064346313,0.1233032196760177,0.1114558577537536,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5681585669517517,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939172059297561,-1693.6739501953125,304.1464233398437,0.8287783861160278,0.1533441841602325,0.1076801493763923,293.13775634765625,297.1499938964844,293.1499938964844,0.1609645187854766,-3532.7412109375,304.1488037109375,0.9629676342010498,0.2367779612541198,0.2245639413595199,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066611349582,-1578.886474609375,296.8700866699219,0.5681585669517517,0.050000000745058,0.2282567620277404,291.1482849121094,291.1499938964844,273.1499938964844,270.51544189453125,285.1339416503906,293.25616455078125,291.1483459472656,1.0,0.1875755935907364,0.8059408068656921,0.8059408068656921,1.0,1.0,-0.8641512393951416,0.3493139445781708,0.5148373246192932,0.1821648180484771,0.0,0.0,0.210137739777565,24.60245704650879,25.0,1.001018524169922,-5241.96484375,72.79362487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9689636230469,304.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.1478902250528335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512822955846786,0.1512866020202636,-4.296968199923867e-06,0.0,0.0001500897778896,0.0,0.0,6.018881320953369,0.0,0.0,0.0,0.2780165374279022,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712729766964912,-1759.814208984375,304.1485290527344,0.771854817867279,0.1237674877047538,0.1118679791688919,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5679655075073242,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940945371985435,-1696.1490478515625,304.1473388671875,0.8289172053337097,0.153470367193222,0.1078303977847099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613296419382095,-3539.1787109375,304.1485900878906,0.963292121887207,0.2372219711542129,0.2249775528907776,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812136769294,-1569.8856201171875,296.8372497558594,0.5679655075073242,0.050000000745058,0.2282623797655105,291.1484069824219,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1483764648437,1.0,0.1877564340829849,0.8059563636779785,0.8059563636779785,1.0,1.0,-0.865330696105957,0.3501514494419098,0.5151792168617249,0.1816124767065048,0.0,0.0,0.2103418707847595,24.62939453125,25.0,0.1482973992824554,-5256.326171875,73.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,304.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1480843722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513972729444503,0.1514015644788742,-4.2971678340109065e-06,0.0,0.0001502868108218,0.0,0.0,6.023915767669678,0.0,0.0,0.0,0.278035968542099,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712729766964912,-1759.814208984375,304.1485290527344,0.771854817867279,0.1237674877047538,0.1118679791688919,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5679655075073242,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0940945371985435,-1696.1490478515625,304.1473388671875,0.8289172053337097,0.153470367193222,0.1078303977847099,293.1371154785156,297.1499938964844,293.1499938964844,0.1613296419382095,-3539.1787109375,304.1485900878906,0.963292121887207,0.2372219711542129,0.2249775528907776,293.2546691894531,297.1499938964844,293.1499938964844,0.0041812136769294,-1569.8856201171875,296.8372497558594,0.5679655075073242,0.050000000745058,0.2282623797655105,291.1484069824219,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547912597656,291.1483764648437,1.0,0.1877564340829849,0.8059563636779785,0.8059563636779785,1.0,1.0,-0.865330696105957,0.3501514494419098,0.5151792168617249,0.1816124767065048,0.0,0.0,0.2103418707847595,24.62939453125,25.0,0.1482973992824554,-5256.326171875,73.03285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0129699707031,304.7166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.1480843722820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513972729444503,0.1514015644788742,-4.2971678340109065e-06,0.0,0.0001502868108218,0.0,0.0,6.023915767669678,0.0,0.0,0.0,0.278035968542099,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716509744524955,-1766.6312255859375,304.1484069824219,0.7725692391395569,0.1242532730102539,0.112301081418991,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5677123665809631,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940102487802505,-1694.8258056640625,304.1483459472656,0.8284037709236145,0.1532402783632278,0.1077362746000289,293.13641357421875,297.1499938964844,293.1499938964844,0.1617190688848495,-3546.035888671875,304.1484069824219,0.9635602235794068,0.237687811255455,0.2254136800765991,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566900908946,-1561.2081298828125,296.80535888671875,0.5677123665809631,0.050000000745058,0.2282697707414627,291.1482849121094,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.2532043457031,291.14825439453125,1.0,0.1879213154315948,0.8059719204902649,0.8059719204902649,1.0,1.0,-0.8662716746330261,0.3509023785591125,0.5153692960739136,0.1809630393981933,0.0,0.0,0.2105793505907058,24.66226577758789,25.0,-0.2157400548458099,-5269.9345703125,73.24088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.1481455862522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515310704708099,0.1515353769063949,-4.297397481423104e-06,0.0,0.0001503489329479,0.0,0.0,6.0297722816467285,0.0,0.0,0.0,0.2780585587024688,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716509744524955,-1766.6312255859375,304.1484069824219,0.7725692391395569,0.1242532730102539,0.112301081418991,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5677123665809631,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940102487802505,-1694.8258056640625,304.1483459472656,0.8284037709236145,0.1532402783632278,0.1077362746000289,293.13641357421875,297.1499938964844,293.1499938964844,0.1617190688848495,-3546.035888671875,304.1484069824219,0.9635602235794068,0.237687811255455,0.2254136800765991,293.2530517578125,297.1499938964844,293.1499938964844,0.0041566900908946,-1561.2081298828125,296.80535888671875,0.5677123665809631,0.050000000745058,0.2282697707414627,291.1482849121094,291.1499938964844,273.1499938964844,270.5273132324219,285.1152038574219,293.2532043457031,291.14825439453125,1.0,0.1879213154315948,0.8059719204902649,0.8059719204902649,1.0,1.0,-0.8662716746330261,0.3509023785591125,0.5153692960739136,0.1809630393981933,0.0,0.0,0.2105793505907058,24.66226577758789,25.0,-0.2157400548458099,-5269.9345703125,73.24088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,304.7427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.1481455862522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515310704708099,0.1515353769063949,-4.297397481423104e-06,0.0,0.0001503489329479,0.0,0.0,6.0297722816467285,0.0,0.0,0.0,0.2780585587024688,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720438584685325,-1773.7237548828125,304.1482849121094,0.773245632648468,0.1247561275959014,0.1127509176731109,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.567395031452179,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936461761593818,-1689.4420166015625,304.1495056152344,0.8271967768669128,0.1526347696781158,0.1073825284838676,293.1357421875,297.1499938964844,293.1499938964844,0.1621265560388565,-3553.2001953125,304.14825439453125,0.9637591242790222,0.2381710112094879,0.2258676141500473,293.2513122558594,297.1499938964844,293.1499938964844,0.0041329865343868,-1552.8104248046875,296.7743835449219,0.567395031452179,0.050000000745058,0.2282790541648864,291.1480712890625,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.25146484375,291.1480407714844,1.0,0.1880670934915542,0.8059870600700378,0.8059870600700378,1.0,1.0,-0.866945207118988,0.3515601754188537,0.5153850317001343,0.1801946312189102,0.0,0.0,0.2108494192361831,24.701152801513672,25.0,-0.3281262516975403,-5282.48681640625,73.4126968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,304.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1481041014194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516845673322677,0.1516888588666916,-4.297663963370724e-06,0.0,0.0001503068342572,0.0,0.0,6.036495685577393,0.0,0.0,0.0,0.2780845165252685,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720438584685325,-1773.7237548828125,304.1482849121094,0.773245632648468,0.1247561275959014,0.1127509176731109,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.567395031452179,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936461761593818,-1689.4420166015625,304.1495056152344,0.8271967768669128,0.1526347696781158,0.1073825284838676,293.1357421875,297.1499938964844,293.1499938964844,0.1621265560388565,-3553.2001953125,304.14825439453125,0.9637591242790222,0.2381710112094879,0.2258676141500473,293.2513122558594,297.1499938964844,293.1499938964844,0.0041329865343868,-1552.8104248046875,296.7743835449219,0.567395031452179,0.050000000745058,0.2282790541648864,291.1480712890625,291.1499938964844,273.1499938964844,270.532958984375,285.10528564453125,293.25146484375,291.1480407714844,1.0,0.1880670934915542,0.8059870600700378,0.8059870600700378,1.0,1.0,-0.866945207118988,0.3515601754188537,0.5153850317001343,0.1801946312189102,0.0,0.0,0.2108494192361831,24.701152801513672,25.0,-0.3281262516975403,-5282.48681640625,73.4126968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,304.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.1481041014194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516845673322677,0.1516888588666916,-4.297663963370724e-06,0.0,0.0001503068342572,0.0,0.0,6.036495685577393,0.0,0.0,0.0,0.2780845165252685,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724482834339141,-1781.0323486328125,304.1481628417969,0.7738775610923767,0.1252726316452026,0.1132140830159187,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5670152306556702,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.092994213104248,-1679.880615234375,304.1507568359375,0.825278103351593,0.1516464203596115,0.1067624241113662,293.13507080078125,297.1499938964844,293.1499938964844,0.162548542022705,-3560.609130859375,304.14813232421875,0.9638869762420654,0.2386687397956848,0.2263362109661102,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100340895354,-1544.6671142578125,296.7442321777344,0.5670152306556702,0.050000000745058,0.2282902151346206,291.1478576660156,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1478271484375,1.0,0.1881909966468811,0.8060021996498108,0.8060021996498108,1.0,1.0,-0.8673354387283325,0.352122038602829,0.5152133703231812,0.1792934834957122,0.0,0.0,0.2111517190933227,24.745513916015625,25.0,-0.3590757250785827,-5293.7802734375,73.54460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,304.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1479915380477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518570184707641,0.151861310005188,-4.297965460864361e-06,0.0,0.0001501925871707,0.0,0.0,6.044054985046387,0.0,0.0,0.0,0.2781137228012085,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724482834339141,-1781.0323486328125,304.1481628417969,0.7738775610923767,0.1252726316452026,0.1132140830159187,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5670152306556702,0.050000000745058,0.0481262542307376,293.1253662109375,297.1499938964844,293.1499938964844,0.092994213104248,-1679.880615234375,304.1507568359375,0.825278103351593,0.1516464203596115,0.1067624241113662,293.13507080078125,297.1499938964844,293.1499938964844,0.162548542022705,-3560.609130859375,304.14813232421875,0.9638869762420654,0.2386687397956848,0.2263362109661102,293.2494506835937,297.1499938964844,293.1499938964844,0.0041100340895354,-1544.6671142578125,296.7442321777344,0.5670152306556702,0.050000000745058,0.2282902151346206,291.1478576660156,291.1499938964844,273.1499938964844,270.5384216308594,285.0948486328125,293.2496032714844,291.1478271484375,1.0,0.1881909966468811,0.8060021996498108,0.8060021996498108,1.0,1.0,-0.8673354387283325,0.352122038602829,0.5152133703231812,0.1792934834957122,0.0,0.0,0.2111517190933227,24.745513916015625,25.0,-0.3590757250785827,-5293.7802734375,73.54460144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1182861328125,304.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.1479915380477905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518570184707641,0.151861310005188,-4.297965460864361e-06,0.0,0.0001501925871707,0.0,0.0,6.044054985046387,0.0,0.0,0.0,0.2781137228012085,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726540014147758,-1784.7529296875,304.14813232421875,0.7741763591766357,0.1255349218845367,0.11344975233078,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.566803514957428,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925603955984115,-1673.535400390625,304.1513977050781,0.8240513801574707,0.1510095447301864,0.1063527315855026,293.1347351074219,297.1499938964844,293.1499938964844,0.1627642810344696,-3564.393310546875,304.1481018066406,0.9639254808425904,0.2389222532510757,0.2265753000974655,293.2485046386719,297.1499938964844,293.1499938964844,0.0040988284163177,-1540.6871337890625,296.7294921875,0.566803514957428,0.050000000745058,0.2282964587211609,291.1477355957031,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486572265625,291.147705078125,1.0,0.1882440745830536,0.8060097694396973,0.8060097694396973,1.0,1.0,-0.8674225211143494,0.3523668348789215,0.5150557160377502,0.1787912398576736,0.0,0.0,0.2113157212734222,24.769481658935547,25.0,-0.3676995933055877,-5298.93701171875,73.59485626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1306457519531,304.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1479179561138153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519506871700287,0.1519549787044525,-4.298129624658031e-06,0.0,0.0001501179212937,0.0,0.0,6.04816198348999,0.0,0.0,0.0,0.2781296074390411,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728615894913673,-1788.5093994140625,304.1481018066406,0.7744635939598083,0.1257994621992111,0.1136876344680786,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5665782690048218,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920538827776908,-1666.1356201171875,304.1520690917969,0.8226431012153625,0.1502775698900222,0.1058759689331054,293.1344299316406,297.1499938964844,293.1499938964844,0.1629827916622162,-3568.223876953125,304.1480407714844,0.9639480113983154,0.2391785830259323,0.2268172055482864,293.24755859375,297.1499938964844,293.1499938964844,0.0040878048166632,-1536.76904296875,296.7149353027344,0.5665782690048218,0.050000000745058,0.2283031195402145,291.1476135253906,291.1499938964844,273.1499938964844,270.5437316894531,285.0839233398437,293.2477111816406,291.1475524902344,1.0,0.1882907599210739,0.806016743183136,0.806016743183136,1.0,1.0,-0.8674358129501343,0.3525865972042084,0.5148491859436035,0.1782543063163757,0.0,0.0,0.2114886939525604,24.794490814208984,25.0,-0.3706287443637848,-5303.75927734375,73.63407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,304.8048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1478373110294342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520496904850006,0.1520539820194244,-4.298303792893421e-06,0.0,0.0001500360813224,0.0,0.0,6.052504539489746,0.0,0.0,0.0,0.2781463861465454,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732808783650398,-1796.10302734375,304.1480407714844,0.7750067710876465,0.1263331919908523,0.1141684502363205,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908362194895744,-1648.369384765625,304.15338134765625,0.8193057179450989,0.1485464125871658,0.1047340258955955,293.1338195800781,297.1499938964844,293.1499938964844,0.1634267717599868,-3576.00048828125,304.14794921875,0.9639520645141602,0.2396980822086334,0.2273081690073013,293.2455749511719,297.1499938964844,293.1499938964844,0.0040662847459316,-1529.1119384765625,296.6864929199219,0.5660933256149292,0.050000000745058,0.2283174991607666,291.1473388671875,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2457275390625,291.1473083496094,1.0,0.1883649230003357,0.8060306906700134,0.8060306906700134,1.0,1.0,-0.8672523498535156,0.3529555797576904,0.51429682970047,0.1770811080932617,0.0,0.0,0.2118592411279678,24.84688377380371,25.0,-0.362300843000412,-5312.458984375,73.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,304.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1476672738790512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522626876831054,0.1522669941186905,-4.298679868952604e-06,0.0,0.0001498635247116,0.0,0.0,6.061851501464844,0.0,0.0,0.0,0.2781825363636017,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732808783650398,-1796.10302734375,304.1480407714844,0.7750067710876465,0.1263331919908523,0.1141684502363205,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5660933256149292,0.050000000745058,0.0481320023536682,293.1455383300781,297.1499938964844,293.1499938964844,0.0908362194895744,-1648.369384765625,304.15338134765625,0.8193057179450989,0.1485464125871658,0.1047340258955955,293.1338195800781,297.1499938964844,293.1499938964844,0.1634267717599868,-3576.00048828125,304.14794921875,0.9639520645141602,0.2396980822086334,0.2273081690073013,293.2455749511719,297.1499938964844,293.1499938964844,0.0040662847459316,-1529.1119384765625,296.6864929199219,0.5660933256149292,0.050000000745058,0.2283174991607666,291.1473388671875,291.1499938964844,273.1499938964844,270.5488586425781,285.072509765625,293.2457275390625,291.1473083496094,1.0,0.1883649230003357,0.8060306906700134,0.8060306906700134,1.0,1.0,-0.8672523498535156,0.3529555797576904,0.51429682970047,0.1770811080932617,0.0,0.0,0.2118592411279678,24.84688377380371,25.0,-0.362300843000412,-5312.458984375,73.68028259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,304.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.1476672738790512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522626876831054,0.1522669941186905,-4.298679868952604e-06,0.0,0.0001498635247116,0.0,0.0,6.061851501464844,0.0,0.0,0.0,0.2781825363636017,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073703296482563,-1803.7615966796875,304.1479797363281,0.7755107879638672,0.1268704235553741,0.114653430879116,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.565570056438446,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893537476658821,-1626.7708740234375,304.1547241210937,0.8152642846107483,0.1464734822511673,0.1033491194248199,293.1332397460937,297.1499938964844,293.1499938964844,0.1638780832290649,-3583.896728515625,304.1478881835937,0.9639097452163696,0.2402248680591583,0.2278068363666534,293.2435302734375,297.1499938964844,293.1499938964844,0.0040454906411468,-1521.701416015625,296.6589050292969,0.565570056438446,0.050000000745058,0.2283331006765365,291.1471252441406,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1470947265625,1.0,0.1884123682975769,0.8060446381568909,0.8060446381568909,1.0,1.0,-0.8667933344841003,0.3532290756702423,0.5135642886161804,0.1757847815752029,0.0,0.0,0.2122594267129898,24.901554107666016,25.0,-0.3226557374000549,-5319.92333984375,73.68290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,304.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1475016921758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524943113327026,0.1524986028671264,-4.299092324799858e-06,0.0,0.0001496954646427,0.0,0.0,6.072023868560791,0.0,0.0,0.0,0.2782219350337982,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073703296482563,-1803.7615966796875,304.1479797363281,0.7755107879638672,0.1268704235553741,0.114653430879116,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.565570056438446,0.050000000745058,0.0481352917850017,293.15631103515625,297.1499938964844,293.1499938964844,0.0893537476658821,-1626.7708740234375,304.1547241210937,0.8152642846107483,0.1464734822511673,0.1033491194248199,293.1332397460937,297.1499938964844,293.1499938964844,0.1638780832290649,-3583.896728515625,304.1478881835937,0.9639097452163696,0.2402248680591583,0.2278068363666534,293.2435302734375,297.1499938964844,293.1499938964844,0.0040454906411468,-1521.701416015625,296.6589050292969,0.565570056438446,0.050000000745058,0.2283331006765365,291.1471252441406,291.1499938964844,273.1499938964844,270.5538024902344,285.0606689453125,293.2436828613281,291.1470947265625,1.0,0.1884123682975769,0.8060446381568909,0.8060446381568909,1.0,1.0,-0.8667933344841003,0.3532290756702423,0.5135642886161804,0.1757847815752029,0.0,0.0,0.2122594267129898,24.901554107666016,25.0,-0.3226557374000549,-5319.92333984375,73.68290710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16900634765625,304.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1475016921758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524943113327026,0.1524986028671264,-4.299092324799858e-06,0.0,0.0001496954646427,0.0,0.0,6.072023868560791,0.0,0.0,0.0,0.2782219350337982,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741259828209877,-1811.4326171875,304.14794921875,0.7759832143783569,0.1274078786373138,0.1151395514607429,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5650210380554199,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.087629921734333,-1601.6954345703125,304.156005859375,0.8105143308639526,0.1440946906805038,0.1017444282770156,293.1326904296875,297.1499938964844,293.1499938964844,0.1643341779708862,-3591.867431640625,304.1478271484375,0.9638360738754272,0.2407566606998443,0.2283109724521637,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254411287605,-1514.54345703125,296.6322326660156,0.5650210380554199,0.050000000745058,0.2283495515584945,291.1469421386719,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415771484375,291.1469116210937,1.0,0.1884329915046692,0.806063175201416,0.806063175201416,1.0,1.0,-0.8660796284675598,0.3534114062786102,0.512668251991272,0.1743837893009185,0.0,0.0,0.2126796692609787,24.95709609985352,25.0,-0.2437138110399246,-5326.22021484375,73.64346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,304.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1473561376333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527398228645324,0.1527441293001175,-4.299535703466972e-06,0.0,0.0001495477481512,0.0,0.0,6.082818031311035,0.0,0.0,0.0,0.2782638072967529,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741259828209877,-1811.4326171875,304.14794921875,0.7759832143783569,0.1274078786373138,0.1151395514607429,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5650210380554199,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.087629921734333,-1601.6954345703125,304.156005859375,0.8105143308639526,0.1440946906805038,0.1017444282770156,293.1326904296875,297.1499938964844,293.1499938964844,0.1643341779708862,-3591.867431640625,304.1478271484375,0.9638360738754272,0.2407566606998443,0.2283109724521637,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254411287605,-1514.54345703125,296.6322326660156,0.5650210380554199,0.050000000745058,0.2283495515584945,291.1469421386719,291.1499938964844,273.1499938964844,270.5585632324219,285.0484619140625,293.2415771484375,291.1469116210937,1.0,0.1884329915046692,0.806063175201416,0.806063175201416,1.0,1.0,-0.8660796284675598,0.3534114062786102,0.512668251991272,0.1743837893009185,0.0,0.0,0.2126796692609787,24.95709609985352,25.0,-0.2437138110399246,-5326.22021484375,73.64346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,304.8397827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.1473561376333236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527398228645324,0.1527441293001175,-4.299535703466972e-06,0.0,0.0001495477481512,0.0,0.0,6.082818031311035,0.0,0.0,0.0,0.2782638072967529,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745462924242019,-1819.0673828125,304.14794921875,0.7764332890510559,0.1279426515102386,0.1156239807605743,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781311035156,297.1499938964844,293.1499938964844,0.0856873244047164,-1573.4970703125,304.1572265625,0.8050041794776917,0.141445904970169,0.099942959845066,293.1322326660156,297.1499938964844,293.1499938964844,0.1647928655147552,-3599.874267578125,304.1477966308594,0.9637479186058044,0.2412916272878646,0.2288186103105545,293.2391967773437,297.1499938964844,293.1499938964844,0.0040061925537884,-1507.658203125,296.6066589355469,0.5644599199295044,0.050000000745058,0.2283664643764495,291.1468505859375,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393798828125,291.1468505859375,1.0,0.1884264647960662,0.8060817718505859,0.8060817718505859,1.0,1.0,-0.8651326298713684,0.3535048961639404,0.511627733707428,0.1728997081518173,0.0,0.0,0.2131076753139495,25.011978149414062,25.0,-0.1278010010719299,-5331.37841796875,73.56340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.147242322564125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529925316572189,0.1529968231916427,-4.299999091017526e-06,0.0,0.0001494322350481,0.0,0.0,6.093943595886231,0.0,0.0,0.0,0.2783070802688598,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745462924242019,-1819.0673828125,304.14794921875,0.7764332890510559,0.1279426515102386,0.1156239807605743,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5644599199295044,0.050000000745058,0.0481423251330852,293.1781311035156,297.1499938964844,293.1499938964844,0.0856873244047164,-1573.4970703125,304.1572265625,0.8050041794776917,0.141445904970169,0.099942959845066,293.1322326660156,297.1499938964844,293.1499938964844,0.1647928655147552,-3599.874267578125,304.1477966308594,0.9637479186058044,0.2412916272878646,0.2288186103105545,293.2391967773437,297.1499938964844,293.1499938964844,0.0040061925537884,-1507.658203125,296.6066589355469,0.5644599199295044,0.050000000745058,0.2283664643764495,291.1468505859375,291.1499938964844,273.1499938964844,270.56317138671875,285.0360107421875,293.2393798828125,291.1468505859375,1.0,0.1884264647960662,0.8060817718505859,0.8060817718505859,1.0,1.0,-0.8651326298713684,0.3535048961639404,0.511627733707428,0.1728997081518173,0.0,0.0,0.2131076753139495,25.011978149414062,25.0,-0.1278010010719299,-5331.37841796875,73.56340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.8464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.147242322564125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529925316572189,0.1529968231916427,-4.299999091017526e-06,0.0,0.0001494322350481,0.0,0.0,6.093943595886231,0.0,0.0,0.0,0.2783070802688598,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.074754774570465,-1822.85693359375,304.1479187011719,0.7766534090042114,0.1282080858945846,0.1158647090196609,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5641794800758362,0.050000000745058,0.0481441132724285,293.1834716796875,297.1499938964844,293.1499938964844,0.0846437439322471,-1558.3792724609375,304.1578063964844,0.8019946813583374,0.1400347203016281,0.0989782363176345,293.13201904296875,297.1499938964844,293.1499938964844,0.1650225818157196,-3603.880615234375,304.14776611328125,0.9637043476104736,0.241559699177742,0.2290731817483902,293.238037109375,297.1499938964844,293.1499938964844,0.0039968863129615,-1504.3240966796875,296.5942687988281,0.5641794800758362,0.050000000745058,0.2283749431371688,291.1468200683594,291.1499938964844,273.1499938964844,270.5653991699219,285.0297546386719,293.2382202148437,291.1468200683594,1.0,0.1884132176637649,0.8060910701751709,0.8060910701751709,1.0,1.0,-0.8645815253257751,0.3535203635692596,0.5110611319541931,0.172134444117546,0.0,0.0,0.2133200019598007,25.03866004943848,25.0,-0.0622109733521938,-5333.54736328125,73.50910186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1750183105469,304.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.147199735045433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531189084053039,0.1531231999397277,-4.300234195397934e-06,0.0,0.0001493890158599,0.0,0.0,6.099513053894043,0.0,0.0,0.0,0.2783287763595581,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749618783593177,-1826.6231689453125,304.1479187011719,0.7768725752830505,0.1284719705581665,0.1161041259765625,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5639016628265381,0.050000000745058,0.0481458902359008,293.1886901855469,297.1499938964844,293.1499938964844,0.0835620015859603,-1542.734375,304.1583557128906,0.7988764047622681,0.1385845988988876,0.0979805365204811,293.1318054199219,297.1499938964844,293.1499938964844,0.1652522385120391,-3607.8837890625,304.14776611328125,0.9636642932891846,0.2418279200792312,0.2293279320001602,293.23687744140625,297.1499938964844,293.1499938964844,0.0039877840317785,-1501.0596923828125,296.5821838378906,0.5639016628265381,0.050000000745058,0.2283833771944046,291.1468505859375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234680175781,293.237060546875,291.1468505859375,1.0,0.1883941143751144,0.8061026930809021,0.8061026930809021,1.0,1.0,-0.8639892935752869,0.3535187840461731,0.5104705691337585,0.1713590323925018,0.0,0.0,0.2135292440652847,25.064605712890625,25.0,0.0044739078730344,-5335.482421875,73.4468002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.966796875,18000.0,0.0,0.0,0.1471664756536483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153244063258171,0.1532483696937561,-4.3004683902836405e-06,0.0,0.0001493552554165,0.0,0.0,6.105032444000244,0.0,0.0,0.0,0.278350293636322,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753844603896141,-1834.32080078125,304.1479187011719,0.7776328921318054,0.1290231049060821,0.1165908575057983,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5636078715324402,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818781182169914,-1518.524169921875,304.1582946777344,0.7941933870315552,0.1367939263582229,0.0964419767260551,293.1313781738281,297.1499938964844,293.1499938964844,0.165721133351326,-3616.0615234375,304.1477355957031,0.963972508907318,0.2423781603574752,0.2298430055379867,293.234375,297.1499938964844,293.1499938964844,0.0039702425710856,-1494.7799072265625,296.5588073730469,0.5636078715324402,0.050000000745058,0.2283923476934433,291.1466369628906,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.146484375,1.0,0.1883518695831298,0.8061259984970093,0.8061259984970093,1.0,1.0,-0.8633575439453125,0.3537741303443908,0.5095834136009216,0.1698831468820572,0.0,0.0,0.213983952999115,25.07953643798828,25.0,-0.8074010610580444,-5340.37158203125,73.36177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,304.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1471317261457443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535000503063202,0.153504341840744,-4.3009331420762464e-06,0.0,0.0001493199961259,0.0,0.0,6.11630392074585,0.0,0.0,0.0,0.2783942818641662,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753844603896141,-1834.32080078125,304.1479187011719,0.7776328921318054,0.1290231049060821,0.1165908575057983,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5636078715324402,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818781182169914,-1518.524169921875,304.1582946777344,0.7941933870315552,0.1367939263582229,0.0964419767260551,293.1313781738281,297.1499938964844,293.1499938964844,0.165721133351326,-3616.0615234375,304.1477355957031,0.963972508907318,0.2423781603574752,0.2298430055379867,293.234375,297.1499938964844,293.1499938964844,0.0039702425710856,-1494.7799072265625,296.5588073730469,0.5636078715324402,0.050000000745058,0.2283923476934433,291.1466369628906,291.1499938964844,273.1499938964844,270.5718078613281,285.0101623535156,293.2345886230469,291.146484375,1.0,0.1883518695831298,0.8061259984970093,0.8061259984970093,1.0,1.0,-0.8633575439453125,0.3537741303443908,0.5095834136009216,0.1698831468820572,0.0,0.0,0.213983952999115,25.07953643798828,25.0,-0.8074010610580444,-5340.37158203125,73.36177825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16851806640625,304.8528137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1471317261457443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535000503063202,0.153504341840744,-4.3009331420762464e-06,0.0,0.0001493199961259,0.0,0.0,6.11630392074585,0.0,0.0,0.0,0.2783942818641662,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758673176169395,-1843.1676025390625,304.1477966308594,0.77904212474823,0.1296437084674835,0.1171315088868141,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812203586101532,-1509.255615234375,304.1566162109375,0.7926987409591675,0.1361594647169113,0.0958475172519683,293.1307678222656,297.1499938964844,293.1499938964844,0.1662493646144867,-3625.3251953125,304.1476135253906,0.9649759531021118,0.2429692894220352,0.2303894013166427,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539937861263,-1489.0784912109375,296.5357360839844,0.5637645721435547,0.050000000745058,0.2283876538276672,291.144287109375,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.143798828125,1.0,0.188334435224533,0.8061493039131165,0.8061493039131165,1.0,1.0,-0.8639414310455322,0.3545865714550018,0.5093548893928528,0.1685998439788818,0.0,0.0,0.2148764878511428,25.03336524963379,25.0,-3.523796319961548,-5350.72607421875,73.39315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.1471501439809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153937816619873,0.153942123055458,-4.301550234231399e-06,0.0,0.0001493386807851,0.0,0.0,6.135342597961426,0.0,0.0,0.0,0.2784667909145355,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758673176169395,-1843.1676025390625,304.1477966308594,0.77904212474823,0.1296437084674835,0.1171315088868141,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5637645721435547,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812203586101532,-1509.255615234375,304.1566162109375,0.7926987409591675,0.1361594647169113,0.0958475172519683,293.1307678222656,297.1499938964844,293.1499938964844,0.1662493646144867,-3625.3251953125,304.1476135253906,0.9649759531021118,0.2429692894220352,0.2303894013166427,293.2316589355469,297.1499938964844,293.1499938964844,0.0039539937861263,-1489.0784912109375,296.5357360839844,0.5637645721435547,0.050000000745058,0.2283876538276672,291.144287109375,291.1499938964844,273.1499938964844,270.57586669921875,284.99530029296875,293.2319030761719,291.143798828125,1.0,0.188334435224533,0.8061493039131165,0.8061493039131165,1.0,1.0,-0.8639414310455322,0.3545865714550018,0.5093548893928528,0.1685998439788818,0.0,0.0,0.2148764878511428,25.03336524963379,25.0,-3.523796319961548,-5350.72607421875,73.39315795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03125,18000.0,0.0,0.0,0.1471501439809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153937816619873,0.153942123055458,-4.301550234231399e-06,0.0,0.0001493386807851,0.0,0.0,6.135342597961426,0.0,0.0,0.0,0.2784667909145355,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763952285051345,-1852.866943359375,304.14764404296875,0.7807093262672424,0.1303043663501739,0.1177165582776069,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809845849871635,-1506.0655517578125,304.1548156738281,0.7924363017082214,0.1359236985445022,0.0956315770745277,293.130126953125,297.1499938964844,293.1499938964844,0.1668229699134826,-3635.396728515625,304.1474304199219,0.966209590435028,0.2435911297798156,0.2309681177139282,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391727186739,-1483.9429931640625,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.14068603515625,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1402282714844,1.0,0.1883483827114105,0.8061643838882446,0.8061643838882446,1.0,1.0,-0.8650659918785095,0.3556328117847442,0.5094331502914429,0.167433813214302,0.0,0.0,0.2163598239421844,24.971420288085938,25.0,-4.54083776473999,-5367.87890625,73.49313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,304.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6171875,18000.0,0.0,0.0,0.1472527086734771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547371447086334,0.1547414511442184,-4.302724846638739e-06,0.0,0.0001494427706347,0.0,0.0,6.170202255249023,0.0,0.0,0.0,0.2785985767841339,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763952285051345,-1852.866943359375,304.14764404296875,0.7807093262672424,0.1303043663501739,0.1177165582776069,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5640554428100586,0.050000000745058,0.048144944012165,293.1864624023437,297.1499938964844,293.1499938964844,0.0809845849871635,-1506.0655517578125,304.1548156738281,0.7924363017082214,0.1359236985445022,0.0956315770745277,293.130126953125,297.1499938964844,293.1499938964844,0.1668229699134826,-3635.396728515625,304.1474304199219,0.966209590435028,0.2435911297798156,0.2309681177139282,293.22869873046875,297.1499938964844,293.1499938964844,0.0039391727186739,-1483.9429931640625,296.5135192871094,0.5640554428100586,0.050000000745058,0.2283788919448852,291.14068603515625,291.1499938964844,273.1499938964844,270.5797424316406,284.97998046875,293.2289428710937,291.1402282714844,1.0,0.1883483827114105,0.8061643838882446,0.8061643838882446,1.0,1.0,-0.8650659918785095,0.3556328117847442,0.5094331502914429,0.167433813214302,0.0,0.0,0.2163598239421844,24.971420288085938,25.0,-4.54083776473999,-5367.87890625,73.49313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14849853515625,304.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6171875,18000.0,0.0,0.0,0.1472527086734771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547371447086334,0.1547414511442184,-4.302724846638739e-06,0.0,0.0001494427706347,0.0,0.0,6.170202255249023,0.0,0.0,0.0,0.2785985767841339,4.0,0.0,1.0
