time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769318342208862,-1862.7237548828125,304.1475524902344,0.7824152112007141,0.130980372428894,0.1183186173439025,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5643467903137207,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0809000432491302,-1505.005615234375,304.1533508300781,0.792568564414978,0.1358478665351867,0.0955544635653495,293.12945556640625,297.1499938964844,293.1499938964844,0.1674022376537323,-3645.53466796875,304.1473388671875,0.9674574732780457,0.244229570031166,0.2315649390220642,293.2255859375,297.1499938964844,293.1499938964844,0.0039253775030374,-1479.1248779296875,296.4931945800781,0.5643467903137207,0.050000000745058,0.2283701300621032,291.13787841796875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1375732421875,1.0,0.1883913278579712,0.806179404258728,0.806179404258728,1.0,1.0,-0.8663992881774902,0.3567520081996918,0.5096472501754761,0.1663567423820495,0.0,0.0,0.2181771695613861,24.912616729736328,25.0,-3.727319478988648,-5388.79541015625,73.63337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,304.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1474708318710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557844579219818,0.1557887643575668,-4.3044697122240905e-06,0.0,0.0001496641343692,0.0,0.0,6.216226100921631,0.0,0.0,0.0,0.278775006532669,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769318342208862,-1862.7237548828125,304.1475524902344,0.7824152112007141,0.130980372428894,0.1183186173439025,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5643467903137207,0.050000000745058,0.0481430999934673,293.1822814941406,297.1499938964844,293.1499938964844,0.0809000432491302,-1505.005615234375,304.1533508300781,0.792568564414978,0.1358478665351867,0.0955544635653495,293.12945556640625,297.1499938964844,293.1499938964844,0.1674022376537323,-3645.53466796875,304.1473388671875,0.9674574732780457,0.244229570031166,0.2315649390220642,293.2255859375,297.1499938964844,293.1499938964844,0.0039253775030374,-1479.1248779296875,296.4931945800781,0.5643467903137207,0.050000000745058,0.2283701300621032,291.13787841796875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1375732421875,1.0,0.1883913278579712,0.806179404258728,0.806179404258728,1.0,1.0,-0.8663992881774902,0.3567520081996918,0.5096472501754761,0.1663567423820495,0.0,0.0,0.2181771695613861,24.912616729736328,25.0,-3.727319478988648,-5388.79541015625,73.63337707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,304.86053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.64453125,18000.0,0.0,0.0,0.1474708318710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557844579219818,0.1557887643575668,-4.3044697122240905e-06,0.0,0.0001496641343692,0.0,0.0,6.216226100921631,0.0,0.0,0.0,0.278775006532669,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772017017006874,-1867.67919921875,304.1474914550781,0.7832695245742798,0.1313246190547943,0.1186249777674675,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5644837021827698,0.050000000745058,0.0481422320008277,293.1802062988281,297.1499938964844,293.1499938964844,0.0808896943926811,-1504.917236328125,304.1527709960937,0.7927097678184509,0.1358484625816345,0.095546007156372,293.1291198730469,297.1499938964844,293.1499938964844,0.167691096663475,-3650.57666015625,304.14727783203125,0.9680718183517456,0.244554340839386,0.2318687289953231,293.2239685058594,297.1499938964844,293.1499938964844,0.003918835427612,-1476.8192138671875,296.4838256835937,0.5644837021827698,0.050000000745058,0.2283660322427749,291.1368713378906,291.1499938964844,273.1499938964844,270.5852355957031,284.95751953125,293.2242431640625,291.1366577148437,1.0,0.1884227842092514,0.8061869144439697,0.8061869144439697,1.0,1.0,-0.867115318775177,0.357323557138443,0.5097917914390564,0.1658525317907333,0.0,0.0,0.2191545218229293,24.88565254211425,25.0,-3.071571350097656,-5399.9033203125,73.7155990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,304.8630065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.1476298719644546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563620716333389,0.1563663780689239,-4.305487436795374e-06,0.0,0.0001498255587648,0.0,0.0,6.241718292236328,0.0,0.0,0.0,0.2788735628128052,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774729251861572,-1872.658935546875,304.1474609375,0.7841247916221619,0.1316728293895721,0.118935078382492,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5646146535873413,0.050000000745058,0.0481414049863815,293.1781616210937,297.1499938964844,293.1499938964844,0.0808957442641258,-1505.0548095703125,304.1522521972656,0.7928882241249084,0.1358701735734939,0.0955531746149063,293.1287841796875,297.1499938964844,293.1499938964844,0.1679795682430267,-3655.603759765625,304.1472473144531,0.9686792492866516,0.2448825538158416,0.2321758568286895,293.22235107421875,297.1499938964844,293.1499938964844,0.0039125154726207,-1474.5787353515625,296.4749450683594,0.5646146535873413,0.050000000745058,0.2283620983362198,291.1361389160156,291.1499938964844,273.1499938964844,270.5870056152344,284.9503173828125,293.2226257324219,291.135986328125,1.0,0.1884603351354599,0.8061813116073608,0.8061813116073608,1.0,1.0,-0.86785888671875,0.3578987121582031,0.5099601745605469,0.1653718203306198,0.0,0.0,0.2201560139656067,24.860328674316406,25.0,-2.39835262298584,-5411.20703125,73.80502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078186035156,304.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1478234082460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569612622261047,0.1569655686616897,-4.30656746175373e-06,0.0,0.0001500219659646,0.0,0.0,6.268221378326416,0.0,0.0,0.0,0.2789763808250427,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780183970928192,-1882.6739501953125,304.1473999023437,0.7858350872993469,0.1323779821395874,0.1195641756057739,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5648604035377502,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809498280286789,-1505.9102783203125,304.15142822265625,0.7933397889137268,0.1359683275222778,0.0956074893474578,293.128173828125,297.1499938964844,293.1499938964844,0.1685557812452316,-3665.626220703125,304.147216796875,0.9698739647865297,0.2455470710992813,0.232798546552658,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005265571177,-1470.296875,296.4585266113281,0.5648604035377502,0.050000000745058,0.2283547520637512,291.1352844238281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1352233886719,1.0,0.1885516196489334,0.8061701655387878,0.8061701655387878,1.0,1.0,-0.8694155812263489,0.3590544462203979,0.5103611350059509,0.1644869893789291,0.0,0.0,0.2221839427947998,24.814254760742188,25.0,-1.1972272396087646,-5433.98486328125,74.00279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,304.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.1483092457056045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581925004720688,0.1581968069076538,-4.308842562750215e-06,0.0,0.0001505150430602,0.0,0.0,6.322836875915527,0.0,0.0,0.0,0.2791890799999237,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780183970928192,-1882.6739501953125,304.1473999023437,0.7858350872993469,0.1323779821395874,0.1195641756057739,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5648604035377502,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809498280286789,-1505.9102783203125,304.15142822265625,0.7933397889137268,0.1359683275222778,0.0956074893474578,293.128173828125,297.1499938964844,293.1499938964844,0.1685557812452316,-3665.626220703125,304.147216796875,0.9698739647865297,0.2455470710992813,0.232798546552658,293.21905517578125,297.1499938964844,293.1499938964844,0.0039005265571177,-1470.296875,296.4585266113281,0.5648604035377502,0.050000000745058,0.2283547520637512,291.1352844238281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.1352233886719,1.0,0.1885516196489334,0.8061701655387878,0.8061701655387878,1.0,1.0,-0.8694155812263489,0.3590544462203979,0.5103611350059509,0.1644869893789291,0.0,0.0,0.2221839427947998,24.814254760742188,25.0,-1.1972272396087646,-5433.98486328125,74.00279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,304.8684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.875,18000.0,0.0,0.0,0.1483092457056045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581925004720688,0.1581968069076538,-4.308842562750215e-06,0.0,0.0001505150430602,0.0,0.0,6.322836875915527,0.0,0.0,0.0,0.2791890799999237,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785663127899169,-1892.7369384765625,304.1473388671875,0.7875393033027649,0.1330913752317428,0.1202017217874527,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5650870203971863,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810547471046447,-1507.47314453125,304.1507873535156,0.7939050793647766,0.1361331492662429,0.0957098379731178,293.1275939941406,297.1499938964844,293.1499938964844,0.1691316813230514,-3675.621337890625,304.1471862792969,0.9710418581962584,0.2462201565504074,0.2334300726652145,293.2156982421875,297.1499938964844,293.1499938964844,0.0038894168101251,-1466.2960205078125,296.4437561035156,0.5650870203971863,0.050000000745058,0.228347972035408,291.13507080078125,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.13507080078125,1.0,0.1886623352766037,0.8061589598655701,0.8061589598655701,1.0,1.0,-0.8710514903068542,0.3602087795734405,0.5108427405357361,0.1637093424797058,0.0,0.0,0.2241969108581543,24.77390480041504,25.0,-0.3055894672870636,-5456.62109375,74.22308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,304.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1489192545413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594336628913879,0.1594379842281341,-4.311189059080789e-06,0.0,0.0001511341106379,0.0,0.0,6.378077030181885,0.0,0.0,0.0,0.2794049978256225,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785663127899169,-1892.7369384765625,304.1473388671875,0.7875393033027649,0.1330913752317428,0.1202017217874527,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5650870203971863,0.050000000745058,0.048138428479433,293.1703186035156,297.1499938964844,293.1499938964844,0.0810547471046447,-1507.47314453125,304.1507873535156,0.7939050793647766,0.1361331492662429,0.0957098379731178,293.1275939941406,297.1499938964844,293.1499938964844,0.1691316813230514,-3675.621337890625,304.1471862792969,0.9710418581962584,0.2462201565504074,0.2334300726652145,293.2156982421875,297.1499938964844,293.1499938964844,0.0038894168101251,-1466.2960205078125,296.4437561035156,0.5650870203971863,0.050000000745058,0.228347972035408,291.13507080078125,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.13507080078125,1.0,0.1886623352766037,0.8061589598655701,0.8061589598655701,1.0,1.0,-0.8710514903068542,0.3602087795734405,0.5108427405357361,0.1637093424797058,0.0,0.0,0.2241969108581543,24.77390480041504,25.0,-0.3055894672870636,-5456.62109375,74.22308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536193847656,304.8706359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1489192545413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594336628913879,0.1594379842281341,-4.311189059080789e-06,0.0,0.0001511341106379,0.0,0.0,6.378077030181885,0.0,0.0,0.0,0.2794049978256225,4.0,0.0,1.0
754860,293.1257629394531,297.1499938964844,293.1499938964844,0.0791153982281684,-1902.8272705078125,304.1473083496094,0.7892345190048218,0.1338099688291549,0.1208446472883224,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5652981400489807,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0812062695622444,-1509.6898193359375,304.1502685546875,0.7945756912231445,0.1363588571548462,0.0958557352423667,293.1270446777344,297.1499938964844,293.1499938964844,0.1697080433368683,-3685.608154296875,304.14715576171875,0.9721853137016296,0.246899664402008,0.2340682446956634,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791878614574,-1462.5887451171875,296.4304504394531,0.5652981400489807,0.050000000745058,0.228341668844223,291.13525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.21258544921875,291.13531494140625,1.0,0.1887900531291961,0.8061394095420837,0.8061394095420837,1.0,1.0,-0.8727548122406006,0.3613536059856415,0.5114012360572815,0.1630418002605438,0.0,0.0,0.2261545956134796,24.7386474609375,25.0,0.3028182685375213,-5478.9189453125,74.46306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,304.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8828125,18000.0,0.0,0.0,0.1496376246213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606562137603759,0.1606605350971222,-4.313538738642819e-06,0.0,0.0001518631615908,0.0,0.0,6.4326491355896,0.0,0.0,0.0,0.279618889093399,4.0,0.0,1.0
754920,293.1257629394531,297.1499938964844,293.1499938964844,0.0791153982281684,-1902.8272705078125,304.1473083496094,0.7892345190048218,0.1338099688291549,0.1208446472883224,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5652981400489807,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0812062695622444,-1509.6898193359375,304.1502685546875,0.7945756912231445,0.1363588571548462,0.0958557352423667,293.1270446777344,297.1499938964844,293.1499938964844,0.1697080433368683,-3685.608154296875,304.14715576171875,0.9721853137016296,0.246899664402008,0.2340682446956634,293.2123107910156,297.1499938964844,293.1499938964844,0.0038791878614574,-1462.5887451171875,296.4304504394531,0.5652981400489807,0.050000000745058,0.228341668844223,291.13525390625,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.21258544921875,291.13531494140625,1.0,0.1887900531291961,0.8061394095420837,0.8061394095420837,1.0,1.0,-0.8727548122406006,0.3613536059856415,0.5114012360572815,0.1630418002605438,0.0,0.0,0.2261545956134796,24.7386474609375,25.0,0.3028182685375213,-5478.9189453125,74.46306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,304.8721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8828125,18000.0,0.0,0.0,0.1496376246213913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606562137603759,0.1606605350971222,-4.313538738642819e-06,0.0,0.0001518631615908,0.0,0.0,6.4326491355896,0.0,0.0,0.0,0.279618889093399,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796650797128677,-1912.9356689453125,304.1473083496094,0.7909212112426758,0.1345326751470565,0.1214913800358772,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5654977560043335,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.081401415169239,-1512.5224609375,304.1498718261719,0.7953475713729858,0.1366416364908218,0.0960422158241272,293.12652587890625,297.1499938964844,293.1499938964844,0.1702852845191955,-3695.59619140625,304.14715576171875,0.9733081459999084,0.2475845217704773,0.2347116619348526,293.2089233398437,297.1499938964844,293.1499938964844,0.0038698511198163,-1459.1861572265625,296.4185485839844,0.5654977560043335,0.050000000745058,0.2283357232809066,291.1357116699219,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093505859375,291.13580322265625,1.0,0.1889327466487884,0.8061198592185974,0.8061198592185974,1.0,1.0,-0.8745182156562805,0.3624853193759918,0.5120329260826111,0.1624863594770431,0.0,0.0,0.2280274480581283,24.707826614379883,25.0,0.7265783548355103,-5500.787109375,74.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1504444628953933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618397235870361,0.1618440449237823,-4.315844307711814e-06,0.0,0.0001526819978607,0.0,0.0,6.485625267028809,0.0,0.0,0.0,0.2798269391059875,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796650797128677,-1912.9356689453125,304.1473083496094,0.7909212112426758,0.1345326751470565,0.1214913800358772,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5654977560043335,0.050000000745058,0.0481358468532562,293.1632080078125,297.1499938964844,293.1499938964844,0.081401415169239,-1512.5224609375,304.1498718261719,0.7953475713729858,0.1366416364908218,0.0960422158241272,293.12652587890625,297.1499938964844,293.1499938964844,0.1702852845191955,-3695.59619140625,304.14715576171875,0.9733081459999084,0.2475845217704773,0.2347116619348526,293.2089233398437,297.1499938964844,293.1499938964844,0.0038698511198163,-1459.1861572265625,296.4185485839844,0.5654977560043335,0.050000000745058,0.2283357232809066,291.1357116699219,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093505859375,291.13580322265625,1.0,0.1889327466487884,0.8061198592185974,0.8061198592185974,1.0,1.0,-0.8745182156562805,0.3624853193759918,0.5120329260826111,0.1624863594770431,0.0,0.0,0.2280274480581283,24.707826614379883,25.0,0.7265783548355103,-5500.787109375,74.72064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03515625,18000.0,0.0,0.0,0.1504444628953933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618397235870361,0.1618440449237823,-4.315844307711814e-06,0.0,0.0001526819978607,0.0,0.0,6.485625267028809,0.0,0.0,0.0,0.2798269391059875,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799412578344345,-1918.017333984375,304.14727783203125,0.7917677164077759,0.1348994225263595,0.1218176484107971,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5655958652496338,0.050000000745058,0.0481352284550666,293.1615295410156,297.1499938964844,293.1499938964844,0.0815150737762451,-1514.1666259765625,304.1496887207031,0.795774519443512,0.1368055045604705,0.0961506366729736,293.12628173828125,297.1499938964844,293.1499938964844,0.1705744862556457,-3700.595458984375,304.1471252441406,0.9738661050796508,0.2479304671287536,0.2350358814001083,293.20721435546875,297.1499938964844,293.1499938964844,0.0038655218668282,-1457.600341796875,296.4131164550781,0.5655958652496338,0.050000000745058,0.2283328026533126,291.1360778808594,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2085876464844,291.1361999511719,1.0,0.18900927901268,0.806110143661499,0.806110143661499,1.0,1.0,-0.8754247426986694,0.3630472421646118,0.5123775005340576,0.162251278758049,0.0,0.0,0.2289198935031891,24.693681716918945,25.0,0.9953600168228148,-5511.4443359375,74.8558578491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,304.87518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.1508740037679672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1624103784561157,0.1624146997928619,-4.316968443163205e-06,0.0,0.0001531179295852,0.0,0.0,6.511222839355469,0.0,0.0,0.0,0.2799276113510132,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.080220453441143,-1923.1561279296875,304.14727783203125,0.7926265001296997,0.1352714002132415,0.1221487522125244,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5656959414482117,0.050000000745058,0.0481345988810062,293.15985107421875,297.1499938964844,293.1499938964844,0.08163982629776,-1515.9683837890625,304.1495056152344,0.7962344288825989,0.1369848400354385,0.096269890666008,293.12603759765625,297.1499938964844,293.1499938964844,0.1708645224571228,-3705.605224609375,304.1471252441406,0.9744276404380798,0.2482796162366867,0.2353630512952804,293.2055053710937,297.1499938964844,293.1499938964844,0.003861395874992,-1456.0810546875,296.4080505371094,0.5656959414482117,0.050000000745058,0.2283298224210739,291.1365661621094,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.13671875,1.0,0.1890891045331955,0.8060963749885559,0.8060963749885559,1.0,1.0,-0.8763535022735596,0.3636089563369751,0.5127445459365845,0.1620451509952545,0.0,0.0,0.2297673821449279,24.6799373626709,25.0,1.248814582824707,-5521.8994140625,74.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776611328125,304.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3125,18000.0,0.0,0.0,0.1513161361217498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629588007926941,0.1629631221294403,-4.31806347478414e-06,0.0,0.0001535666378913,0.0,0.0,6.535867691040039,0.0,0.0,0.0,0.2800247073173523,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807857513427734,-1933.5693359375,304.1472473144531,0.7943645715713501,0.1360229104757309,0.1228202432394027,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819228515028953,-1520.0516357421875,304.1492004394531,0.7972438931465149,0.137385681271553,0.0965391397476196,293.12554931640625,297.1499938964844,293.1499938964844,0.1714502125978469,-3715.7158203125,304.1471252441406,0.9755540490150452,0.2489841729402542,0.2360244244337082,293.2020874023437,297.1499938964844,293.1499938964844,0.0038538156077265,-1453.2813720703125,296.39892578125,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1376037597656,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.13775634765625,1.0,0.1892582774162292,0.8060688972473145,0.8060688972473145,1.0,1.0,-0.8782674074172974,0.3647279739379883,0.5135394334793091,0.1617185771465301,0.0,0.0,0.2313449829816818,24.65410614013672,25.0,1.4216246604919434,-5542.171875,75.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.1522241383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639813482761383,0.1639856696128845,-4.3201262087677605e-06,0.0,0.000154488152475,0.0,0.0,6.581907749176025,0.0,0.0,0.0,0.2802065312862396,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807857513427734,-1933.5693359375,304.1472473144531,0.7943645715713501,0.1360229104757309,0.1228202432394027,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.5658986568450928,0.050000000745058,0.0481333285570144,293.1566772460937,297.1499938964844,293.1499938964844,0.0819228515028953,-1520.0516357421875,304.1492004394531,0.7972438931465149,0.137385681271553,0.0965391397476196,293.12554931640625,297.1499938964844,293.1499938964844,0.1714502125978469,-3715.7158203125,304.1471252441406,0.9755540490150452,0.2489841729402542,0.2360244244337082,293.2020874023437,297.1499938964844,293.1499938964844,0.0038538156077265,-1453.2813720703125,296.39892578125,0.5658986568450928,0.050000000745058,0.2283237874507904,291.1376037597656,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.13775634765625,1.0,0.1892582774162292,0.8060688972473145,0.8060688972473145,1.0,1.0,-0.8782674074172974,0.3647279739379883,0.5135394334793091,0.1617185771465301,0.0,0.0,0.2313449829816818,24.65410614013672,25.0,1.4216246604919434,-5542.171875,75.28832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.1522241383790969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639813482761383,0.1639856696128845,-4.3201262087677605e-06,0.0,0.000154488152475,0.0,0.0,6.581907749176025,0.0,0.0,0.0,0.2802065312862396,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813553035259246,-1944.072509765625,304.147216796875,0.7961100935935974,0.136779248714447,0.1234972327947616,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.56610107421875,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.082245722413063,-1524.7076416015625,304.14892578125,0.7983536124229431,0.1378366202116012,0.0968443378806114,293.1250915527344,297.1499938964844,293.1499938964844,0.1720418632030487,-3725.923583984375,304.1470947265625,0.976675033569336,0.2496940940618515,0.2366915643215179,293.1986999511719,297.1499938964844,293.1499938964844,0.0038471515290439,-1450.81396484375,296.39093017578125,0.56610107421875,0.050000000745058,0.2283177673816681,291.1386413574219,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.1387939453125,1.0,0.1894387453794479,0.8060414791107178,0.8060414791107178,1.0,1.0,-0.8802380561828613,0.3658332526683807,0.5144047737121582,0.1615022122859954,0.0,0.0,0.2327895015478134,24.63085174560547,25.0,1.4467768669128418,-5561.9580078125,75.5955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1531414538621902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649228185415268,0.1649271547794342,-4.322030235925922e-06,0.0,0.0001554191112518,0.0,0.0,6.624373435974121,0.0,0.0,0.0,0.2803743183612823,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813553035259246,-1944.072509765625,304.147216796875,0.7961100935935974,0.136779248714447,0.1234972327947616,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.56610107421875,0.050000000745058,0.0481320582330226,293.15362548828125,297.1499938964844,293.1499938964844,0.082245722413063,-1524.7076416015625,304.14892578125,0.7983536124229431,0.1378366202116012,0.0968443378806114,293.1250915527344,297.1499938964844,293.1499938964844,0.1720418632030487,-3725.923583984375,304.1470947265625,0.976675033569336,0.2496940940618515,0.2366915643215179,293.1986999511719,297.1499938964844,293.1499938964844,0.0038471515290439,-1450.81396484375,296.39093017578125,0.56610107421875,0.050000000745058,0.2283177673816681,291.1386413574219,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.1387939453125,1.0,0.1894387453794479,0.8060414791107178,0.8060414791107178,1.0,1.0,-0.8802380561828613,0.3658332526683807,0.5144047737121582,0.1615022122859954,0.0,0.0,0.2327895015478134,24.63085174560547,25.0,1.4467768669128418,-5561.9580078125,75.5955581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469299316406,304.8849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.017578125,18000.0,0.0,0.0,0.1531414538621902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649228185415268,0.1649271547794342,-4.322030235925922e-06,0.0,0.0001554191112518,0.0,0.0,6.624373435974121,0.0,0.0,0.0,0.2803743183612823,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819262862205505,-1954.6119384765625,304.1471862792969,0.7978562116622925,0.1375380009412765,0.1241767928004264,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5663033127784729,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0826039165258407,-1529.8719482421875,304.148681640625,0.7995526194572449,0.1383328884840011,0.0971818342804908,293.12469482421875,297.1499938964844,293.1499938964844,0.1726369559764862,-3736.181884765625,304.1470642089844,0.9777877926826476,0.2504076063632965,0.2373624145984649,293.1952819824219,297.1499938964844,293.1499938964844,0.0038413708098232,-1448.6644287109375,296.3841247558594,0.5663033127784729,0.050000000745058,0.2283117622137069,291.1396789550781,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.13983154296875,1.0,0.1896291524171829,0.8060075640678406,0.8060075640678406,1.0,1.0,-0.8822550177574158,0.3669203221797943,0.5153347253799438,0.1613924652338028,0.0,0.0,0.2340967953205108,24.610048294067383,25.0,1.4662723541259766,-5581.2685546875,75.91554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.1540451198816299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657830476760864,0.1657873690128326,-4.323785105952993e-06,0.0,0.0001563362166052,0.0,0.0,6.663253307342529,0.0,0.0,0.0,0.2805281281471252,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819262862205505,-1954.6119384765625,304.1471862792969,0.7978562116622925,0.1375380009412765,0.1241767928004264,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5663033127784729,0.050000000745058,0.0481307953596115,293.1507263183594,297.1499938964844,293.1499938964844,0.0826039165258407,-1529.8719482421875,304.148681640625,0.7995526194572449,0.1383328884840011,0.0971818342804908,293.12469482421875,297.1499938964844,293.1499938964844,0.1726369559764862,-3736.181884765625,304.1470642089844,0.9777877926826476,0.2504076063632965,0.2373624145984649,293.1952819824219,297.1499938964844,293.1499938964844,0.0038413708098232,-1448.6644287109375,296.3841247558594,0.5663033127784729,0.050000000745058,0.2283117622137069,291.1396789550781,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.204345703125,291.13983154296875,1.0,0.1896291524171829,0.8060075640678406,0.8060075640678406,1.0,1.0,-0.8822550177574158,0.3669203221797943,0.5153347253799438,0.1613924652338028,0.0,0.0,0.2340967953205108,24.610048294067383,25.0,1.4662723541259766,-5581.2685546875,75.91554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.1540451198816299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657830476760864,0.1657873690128326,-4.323785105952993e-06,0.0,0.0001563362166052,0.0,0.0,6.663253307342529,0.0,0.0,0.0,0.2805281281471252,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824979841709137,-1965.174072265625,304.1471862792969,0.7996010184288025,0.138298213481903,0.1248578354716301,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5665060877799988,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829960480332374,-1535.526123046875,304.1484680175781,0.800837516784668,0.1388727575540542,0.0975503399968147,293.12432861328125,297.1499938964844,293.1499938964844,0.1732350587844848,-3746.48388671875,304.14703369140625,0.9788920879364014,0.2511239647865295,0.2380360960960388,293.1918640136719,297.1499938964844,293.1499938964844,0.0038364990614354,-1446.84375,296.3785400390625,0.5665060877799988,0.050000000745058,0.2283057421445846,291.1407165527344,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.140869140625,1.0,0.1898287087678909,0.8059737086296082,0.8059737086296082,1.0,1.0,-0.8843144178390503,0.367988258600235,0.5163261294364929,0.1613882035017013,0.0,0.0,0.235262855887413,24.59151840209961,25.0,1.4490844011306765,-5600.02392578125,76.24742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.1549143493175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665560901165008,0.1665604263544082,-4.325377176428447e-06,0.0,0.0001572183682583,0.0,0.0,6.698263168334961,0.0,0.0,0.0,0.2806667983531952,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824979841709137,-1965.174072265625,304.1471862792969,0.7996010184288025,0.138298213481903,0.1248578354716301,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5665060877799988,0.050000000745058,0.0481295250356197,293.1479797363281,297.1499938964844,293.1499938964844,0.0829960480332374,-1535.526123046875,304.1484680175781,0.800837516784668,0.1388727575540542,0.0975503399968147,293.12432861328125,297.1499938964844,293.1499938964844,0.1732350587844848,-3746.48388671875,304.14703369140625,0.9788920879364014,0.2511239647865295,0.2380360960960388,293.1918640136719,297.1499938964844,293.1499938964844,0.0038364990614354,-1446.84375,296.3785400390625,0.5665060877799988,0.050000000745058,0.2283057421445846,291.1407165527344,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032470703125,291.140869140625,1.0,0.1898287087678909,0.8059737086296082,0.8059737086296082,1.0,1.0,-0.8843144178390503,0.367988258600235,0.5163261294364929,0.1613882035017013,0.0,0.0,0.235262855887413,24.59151840209961,25.0,1.4490844011306765,-5600.02392578125,76.24742126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,304.9004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.720703125,18000.0,0.0,0.0,0.1549143493175506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665560901165008,0.1665604263544082,-4.325377176428447e-06,0.0,0.0001572183682583,0.0,0.0,6.698263168334961,0.0,0.0,0.0,0.2806667983531952,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827839821577072,-1970.461669921875,304.14715576171875,0.8004728555679321,0.1386785805225372,0.1251986771821975,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5666081309318542,0.050000000745058,0.0481288880109787,293.14666748046875,297.1499938964844,293.1499938964844,0.0832043215632438,-1538.52978515625,304.1483764648437,0.8015109896659851,0.1391582638025283,0.0977456867694854,293.1241455078125,297.1499938964844,293.1499938964844,0.1735352426767349,-3751.65185546875,304.14703369140625,0.9794414043426514,0.2514829933643341,0.2383738160133361,293.190185546875,297.1499938964844,293.1499938964844,0.0038344098720699,-1446.0595703125,296.37615966796875,0.5666081309318542,0.050000000745058,0.2283027172088623,291.1412048339844,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.20269775390625,291.141357421875,1.0,0.189931645989418,0.8059567809104919,0.8059567809104919,1.0,1.0,-0.8853588104248047,0.3685146570205688,0.5168441534042358,0.1614253669977188,0.0,0.0,0.2357945144176483,24.583023071289062,25.0,1.4271748065948486,-5609.1845703125,76.41753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.90545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.896484375,18000.0,0.0,0.0,0.1553300619125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669103354215622,0.1669146716594696,-4.326111138652777e-06,0.0,0.0001576402719365,0.0,0.0,6.714327812194824,0.0,0.0,0.0,0.2807305157184601,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830700024962425,-1975.752197265625,304.14715576171875,0.8013444542884827,0.1390590667724609,0.1255396008491516,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.5667109489440918,0.050000000745058,0.048128243535757,293.1453857421875,297.1499938964844,293.1499938964844,0.0834202915430069,-1541.645263671875,304.1482849121094,0.8022041916847229,0.13945372402668,0.0979480296373367,293.1239929199219,297.1499938964844,293.1499938964844,0.1738361716270446,-3756.830322265625,304.14703369140625,0.9799891114234924,0.251842588186264,0.2387120127677917,293.1884765625,297.1499938964844,293.1499938964844,0.0038325490895658,-1445.3587646484375,296.3741149902344,0.5667109489440918,0.050000000745058,0.2282996773719787,291.1417236328125,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021484375,291.141845703125,1.0,0.1900365203619003,0.8059355616569519,0.8059355616569519,1.0,1.0,-0.8864123225212097,0.3690351545810699,0.5173771977424622,0.1614887118339538,0.0,0.0,0.2362935841083526,24.57499313354492,25.0,1.3969976902008057,-5618.1923828125,76.5902328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.068359375,18000.0,0.0,0.0,0.1557307243347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672438681125641,0.1672481894493103,-4.326804173615528e-06,0.0,0.0001580468815518,0.0,0.0,6.729464530944824,0.0,0.0,0.0,0.2807905673980713,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836418718099594,-1986.3367919921875,304.14715576171875,0.8030869960784912,0.1398196965456009,0.1262213736772537,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5669198632240295,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838724821805954,-1548.17041015625,304.1481018066406,0.8036435842514038,0.1400703936815261,0.0983710885047912,293.1236877441406,297.1499938964844,293.1499938964844,0.1744399219751358,-3767.215087890625,304.1470031738281,0.9810803532600404,0.2525627315044403,0.2393895238637924,293.18505859375,297.1499938964844,293.1499938964844,0.003829461056739,-1444.1884765625,296.3707580566406,0.5669198632240295,0.050000000745058,0.2282934933900833,291.1426696777344,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010192871094,291.1427917480469,1.0,0.1902512311935424,0.8058931231498718,0.8058931231498718,1.0,1.0,-0.8885424137115479,0.3700581192970276,0.5184842944145203,0.1616929024457931,0.0,0.0,0.2372063845396042,24.56011009216309,25.0,1.324477195739746,-5635.767578125,76.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,304.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1564857512712478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678564399480819,0.1678607761859893,-4.328082923166221e-06,0.0,0.000158813141752,0.0,0.0,6.757296562194824,0.0,0.0,0.0,0.2809010446071625,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836418718099594,-1986.3367919921875,304.14715576171875,0.8030869960784912,0.1398196965456009,0.1262213736772537,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5669198632240295,0.050000000745058,0.0481269396841526,293.1429138183594,297.1499938964844,293.1499938964844,0.0838724821805954,-1548.17041015625,304.1481018066406,0.8036435842514038,0.1400703936815261,0.0983710885047912,293.1236877441406,297.1499938964844,293.1499938964844,0.1744399219751358,-3767.215087890625,304.1470031738281,0.9810803532600404,0.2525627315044403,0.2393895238637924,293.18505859375,297.1499938964844,293.1499938964844,0.003829461056739,-1444.1884765625,296.3707580566406,0.5669198632240295,0.050000000745058,0.2282934933900833,291.1426696777344,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010192871094,291.1427917480469,1.0,0.1902512311935424,0.8058931231498718,0.8058931231498718,1.0,1.0,-0.8885424137115479,0.3700581192970276,0.5184842944145203,0.1616929024457931,0.0,0.0,0.2372063845396042,24.56011009216309,25.0,1.324477195739746,-5635.767578125,76.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,304.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1564857512712478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678564399480819,0.1678607761859893,-4.328082923166221e-06,0.0,0.000158813141752,0.0,0.0,6.757296562194824,0.0,0.0,0.0,0.2809010446071625,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842131599783897,-1996.9197998046875,304.14715576171875,0.8048277497291565,0.140579417347908,0.1269023865461349,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5671336650848389,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843527093529701,-1555.1038818359375,304.14794921875,0.8051556348800659,0.1407228261232376,0.0988195091485977,293.1234130859375,297.1499938964844,293.1499938964844,0.1750462800264358,-3777.637451171875,304.1470031738281,0.9821661710739136,0.2532840669155121,0.2400681674480438,293.1816711425781,297.1499938964844,293.1499938964844,0.0038272901438176,-1443.3543701171875,296.3685913085937,0.5671336650848389,0.050000000745058,0.2282871603965759,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1998596191406,291.1436767578125,1.0,0.1904725581407547,0.8058507442474365,0.8058507442474365,1.0,1.0,-0.8907032012939453,0.3710556924343109,0.5196475386619568,0.1620042026042938,0.0,0.0,0.2380034625530243,24.54680633544922,25.0,1.216482639312744,-5652.6572265625,77.30361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,304.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1571668535470962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683937758207321,0.1683980971574783,-4.32921115134377e-06,0.0,0.0001595043722772,0.0,0.0,6.781743049621582,0.0,0.0,0.0,0.2809982001781463,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842131599783897,-1996.9197998046875,304.14715576171875,0.8048277497291565,0.140579417347908,0.1269023865461349,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5671336650848389,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843527093529701,-1555.1038818359375,304.14794921875,0.8051556348800659,0.1407228261232376,0.0988195091485977,293.1234130859375,297.1499938964844,293.1499938964844,0.1750462800264358,-3777.637451171875,304.1470031738281,0.9821661710739136,0.2532840669155121,0.2400681674480438,293.1816711425781,297.1499938964844,293.1499938964844,0.0038272901438176,-1443.3543701171875,296.3685913085937,0.5671336650848389,0.050000000745058,0.2282871603965759,291.1435546875,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.1998596191406,291.1436767578125,1.0,0.1904725581407547,0.8058507442474365,0.8058507442474365,1.0,1.0,-0.8907032012939453,0.3710556924343109,0.5196475386619568,0.1620042026042938,0.0,0.0,0.2380034625530243,24.54680633544922,25.0,1.216482639312744,-5652.6572265625,77.30361938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,304.9350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1571668535470962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683937758207321,0.1683980971574783,-4.32921115134377e-06,0.0,0.0001595043722772,0.0,0.0,6.781743049621582,0.0,0.0,0.0,0.2809982001781463,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847839638590812,-2007.503173828125,304.14715576171875,0.806557297706604,0.1413377970457077,0.1275822967290878,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5673490166664124,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848584026098251,-1562.4097900390625,304.1477966308594,0.8067221641540527,0.141407236456871,0.0992906391620636,293.1231689453125,297.1499938964844,293.1499938964844,0.1756557673215866,-3788.10791015625,304.14697265625,0.9832417368888856,0.2540062665939331,0.2407476752996444,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260056171566,-1442.84814453125,296.3674621582031,0.5673490166664124,0.050000000745058,0.2282808125019073,291.1443176269531,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1444091796875,1.0,0.1906995624303817,0.8058049082756042,0.8058049082756042,1.0,1.0,-0.892890989780426,0.372041642665863,0.5208492875099182,0.1623813658952713,0.0,0.0,0.2387087792158126,24.534799575805664,25.0,1.0156108140945437,-5668.96533203125,77.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,304.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1577728390693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688688248395919,0.1688731461763382,-4.330208867031615e-06,0.0,0.0001601193798705,0.0,0.0,6.803374767303467,0.0,0.0,0.0,0.2810842096805572,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847839638590812,-2007.503173828125,304.14715576171875,0.806557297706604,0.1413377970457077,0.1275822967290878,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5673490166664124,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848584026098251,-1562.4097900390625,304.1477966308594,0.8067221641540527,0.141407236456871,0.0992906391620636,293.1231689453125,297.1499938964844,293.1499938964844,0.1756557673215866,-3788.10791015625,304.14697265625,0.9832417368888856,0.2540062665939331,0.2407476752996444,293.17828369140625,297.1499938964844,293.1499938964844,0.0038260056171566,-1442.84814453125,296.3674621582031,0.5673490166664124,0.050000000745058,0.2282808125019073,291.1443176269531,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986389160156,291.1444091796875,1.0,0.1906995624303817,0.8058049082756042,0.8058049082756042,1.0,1.0,-0.892890989780426,0.372041642665863,0.5208492875099182,0.1623813658952713,0.0,0.0,0.2387087792158126,24.534799575805664,25.0,1.0156108140945437,-5668.96533203125,77.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715576171875,304.9482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.974609375,18000.0,0.0,0.0,0.1577728390693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688688248395919,0.1688731461763382,-4.330208867031615e-06,0.0,0.0001601193798705,0.0,0.0,6.803374767303467,0.0,0.0,0.0,0.2810842096805572,4.0,0.0,1.0
