time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853551775217056,-2018.1053466796875,304.14715576171875,0.8082515001296997,0.1420944482088089,0.1282607465982437,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853902176022529,-1570.10009765625,304.14764404296875,0.8083209991455078,0.1421229392290115,0.0997840613126754,293.1229553222656,297.1499938964844,293.1499938964844,0.1762706339359283,-3798.668701171875,304.14697265625,0.9843010306358336,0.2547292113304138,0.2414279133081436,293.1748962402344,297.1499938964844,293.1499938964844,0.0038256824482232,-1442.7052001953125,296.3674011230469,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1448059082031,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.197265625,291.1448669433594,1.0,0.1909319907426834,0.805759072303772,0.805759072303772,1.0,1.0,-0.8951047658920288,0.3730331063270569,0.5220716595649719,0.1627801656723022,0.0,0.0,0.2393639683723449,24.523983001708984,25.0,0.6582610011100769,-5684.98193359375,78.05001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1582999229431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693031191825866,0.169307455420494,-4.331102900323458e-06,0.0,0.0001606542937224,0.0,0.0,6.823138236999512,0.0,0.0,0.0,0.2811626195907593,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853551775217056,-2018.1053466796875,304.14715576171875,0.8082515001296997,0.1420944482088089,0.1282607465982437,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853902176022529,-1570.10009765625,304.14764404296875,0.8083209991455078,0.1421229392290115,0.0997840613126754,293.1229553222656,297.1499938964844,293.1499938964844,0.1762706339359283,-3798.668701171875,304.14697265625,0.9843010306358336,0.2547292113304138,0.2414279133081436,293.1748962402344,297.1499938964844,293.1499938964844,0.0038256824482232,-1442.7052001953125,296.3674011230469,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1448059082031,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.197265625,291.1448669433594,1.0,0.1909319907426834,0.805759072303772,0.805759072303772,1.0,1.0,-0.8951047658920288,0.3730331063270569,0.5220716595649719,0.1627801656723022,0.0,0.0,0.2393639683723449,24.523983001708984,25.0,0.6582610011100769,-5684.98193359375,78.05001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,304.9617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.1582999229431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693031191825866,0.169307455420494,-4.331102900323458e-06,0.0,0.0001606542937224,0.0,0.0,6.823138236999512,0.0,0.0,0.0,0.2811626195907593,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856407955288887,-2023.4105224609373,304.14715576171875,0.8090855479240417,0.1424718350172042,0.1285992413759231,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5676662921905518,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856651663780212,-1574.0782470703125,304.1475830078125,0.8091306090354919,0.1424914747476577,0.1000384464859962,293.12286376953125,297.1499938964844,293.1499938964844,0.1765799671411514,-3803.980712890625,304.1469421386719,0.9848247766494752,0.2550907433032989,0.2417681962251663,293.1731872558594,297.1499938964844,293.1499938964844,0.0038258784916251,-1442.768798828125,296.3677673339844,0.5676662921905518,0.050000000745058,0.2282714545726776,291.1449584960937,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.1965637207031,291.1449890136719,1.0,0.1910500228404998,0.8057361841201782,0.8057361841201782,1.0,1.0,-0.8962202072143555,0.3735300898551941,0.5226901173591614,0.1629881113767624,0.0,0.0,0.2396856546401977,24.518985748291016,25.0,0.4841310083866119,-5692.97802734375,78.24124908447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,304.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1640625,18000.0,0.0,0.0,0.158535748720169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695146262645721,0.1695189625024795,-4.3315294533385895e-06,0.0,0.0001608936436241,0.0,0.0,6.832754611968994,0.0,0.0,0.0,0.281200647354126,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859261825680732,-2028.7135009765625,304.14715576171875,0.8099112510681152,0.1428485512733459,0.1289371252059936,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5677708387374878,0.050000000745058,0.0481216497719287,293.1343688964844,297.1499938964844,293.1499938964844,0.0859453305602073,-1578.133544921875,304.1474914550781,0.8099455833435059,0.1428664028644561,0.1002973392605781,293.1227722167969,297.1499938964844,293.1499938964844,0.1768901497125625,-3809.305908203125,304.1469421386719,0.9853445291519164,0.2554522454738617,0.2421084344387054,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262987509369,-1442.916259765625,296.3683776855469,0.5677708387374878,0.050000000745058,0.2282683849334716,291.1450500488281,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.19580078125,291.14508056640625,1.0,0.1911691278219223,0.8057093024253845,0.8057093024253845,1.0,1.0,-0.8973403573036194,0.3740270137786865,0.5233133435249329,0.1632017195224762,0.0,0.0,0.2400066256523132,24.514244079589844,25.0,0.3309057354927063,-5700.97607421875,78.43407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,304.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.181640625,18000.0,0.0,0.0,0.1587553769350052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697251945734024,0.1697295308113098,-4.33195054938551e-06,0.0,0.0001611165207577,0.0,0.0,6.8423261642456055,0.0,0.0,0.0,0.2812384366989136,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864957571029663,-2039.30322265625,304.14715576171875,0.8115387558937073,0.1435992568731308,0.1296106576919555,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5679783821105957,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865215063095092,-1586.4769287109375,304.1473693847656,0.8115929365158081,0.1436354964971542,0.100828967988491,293.12261962890625,297.1499938964844,293.1499938964844,0.1775126457214355,-3819.98828125,304.1469116210937,0.9863721132278442,0.2561748623847961,0.2427886724472046,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278584834188,-1443.4781494140625,296.37042236328125,0.5679783821105957,0.050000000745058,0.2282622903585434,291.1451110839844,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1451110839844,1.0,0.1914105415344238,0.8056555390357971,0.8056555390357971,1.0,1.0,-0.8995943069458008,0.3750207126140594,0.5245736241340637,0.1636482924222946,0.0,0.0,0.2406540513038635,24.50554275512696,25.0,0.0849166959524154,-5716.966796875,78.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,304.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1591476202011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701486259698867,0.1701529622077942,-4.332789103500545e-06,0.0,0.0001615146029507,0.0,0.0,6.861570835113525,0.0,0.0,0.0,0.2813143134117126,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864957571029663,-2039.30322265625,304.14715576171875,0.8115387558937073,0.1435992568731308,0.1296106576919555,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5679783821105957,0.050000000745058,0.0481203645467758,293.1325378417969,297.1499938964844,293.1499938964844,0.0865215063095092,-1586.4769287109375,304.1473693847656,0.8115929365158081,0.1436354964971542,0.100828967988491,293.12261962890625,297.1499938964844,293.1499938964844,0.1775126457214355,-3819.98828125,304.1469116210937,0.9863721132278442,0.2561748623847961,0.2427886724472046,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278584834188,-1443.4781494140625,296.37042236328125,0.5679783821105957,0.050000000745058,0.2282622903585434,291.1451110839844,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1451110839844,1.0,0.1914105415344238,0.8056555390357971,0.8056555390357971,1.0,1.0,-0.8995943069458008,0.3750207126140594,0.5245736241340637,0.1636482924222946,0.0,0.0,0.2406540513038635,24.50554275512696,25.0,0.0849166959524154,-5716.966796875,78.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,304.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.1591476202011108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701486259698867,0.1701529622077942,-4.332789103500545e-06,0.0,0.0001615146029507,0.0,0.0,6.861570835113525,0.0,0.0,0.0,0.2813143134117126,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870629698038101,-2049.85546875,304.14715576171875,0.813136100769043,0.1443456560373306,0.1302805691957473,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5681843161582947,0.050000000745058,0.0481190904974937,293.1308288574219,297.1499938964844,293.1499938964844,0.0871158242225647,-1595.087646484375,304.1472473144531,0.8132582902908325,0.1444268375635147,0.1013765707612037,293.1224670410156,297.1499938964844,293.1499938964844,0.178136795759201,-3830.6923828125,304.1469116210937,0.9873838424682616,0.2568962574005127,0.2434679865837097,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303153123706,-1444.37158203125,296.37353515625,0.5681843161582947,0.050000000745058,0.2282562404870987,291.1450500488281,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19244384765625,291.14501953125,1.0,0.1916556060314178,0.8056018352508545,0.8056018352508545,1.0,1.0,-0.90186208486557,0.3760111033916473,0.5258510112762451,0.1641230583190918,0.0,0.0,0.2413186430931091,24.497827529907227,25.0,-0.0938950031995773,-5732.9345703125,79.22034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,305.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.1594896018505096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705821603536605,0.170586496591568,-4.333639935794054e-06,0.0,0.0001618616661289,0.0,0.0,6.881276607513428,0.0,0.0,0.0,0.2813919484615326,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870629698038101,-2049.85546875,304.14715576171875,0.813136100769043,0.1443456560373306,0.1302805691957473,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5681843161582947,0.050000000745058,0.0481190904974937,293.1308288574219,297.1499938964844,293.1499938964844,0.0871158242225647,-1595.087646484375,304.1472473144531,0.8132582902908325,0.1444268375635147,0.1013765707612037,293.1224670410156,297.1499938964844,293.1499938964844,0.178136795759201,-3830.6923828125,304.1469116210937,0.9873838424682616,0.2568962574005127,0.2434679865837097,293.1647033691406,297.1499938964844,293.1499938964844,0.0038303153123706,-1444.37158203125,296.37353515625,0.5681843161582947,0.050000000745058,0.2282562404870987,291.1450500488281,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.19244384765625,291.14501953125,1.0,0.1916556060314178,0.8056018352508545,0.8056018352508545,1.0,1.0,-0.90186208486557,0.3760111033916473,0.5258510112762451,0.1641230583190918,0.0,0.0,0.2413186430931091,24.497827529907227,25.0,-0.0938950031995773,-5732.9345703125,79.22034454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341796875,305.0018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.12890625,18000.0,0.0,0.0,0.1594896018505096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705821603536605,0.170586496591568,-4.333639935794054e-06,0.0,0.0001618616661289,0.0,0.0,6.881276607513428,0.0,0.0,0.0,0.2813919484615326,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876268148422241,-2060.350341796875,304.14715576171875,0.8147046566009521,0.1450868099927902,0.1309459656476974,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5683888792991638,0.050000000745058,0.0481178276240825,293.12921142578125,297.1499938964844,293.1499938964844,0.0877265483140945,-1603.939697265625,304.14715576171875,0.8149396777153015,0.1452385187149047,0.1019388064742088,293.12237548828125,297.1499938964844,293.1499938964844,0.1787614524364471,-3841.39697265625,304.1469116210937,0.9883795380592346,0.2576158344745636,0.2441457211971283,293.16131591796875,297.1499938964844,293.1499938964844,0.0038336860015988,-1445.6002197265625,296.3777770996094,0.5683888792991638,0.050000000745058,0.2282502502202987,291.1448974609375,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905212402344,291.1448669433594,1.0,0.1919039189815521,0.8055428862571716,0.8055428862571716,1.0,1.0,-0.9041402339935304,0.3769947290420532,0.527145504951477,0.1646289080381393,0.0,0.0,0.2420087605714798,24.491098403930664,25.0,-0.211706131696701,-5748.84423828125,79.6211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,305.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1597924530506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710323244333267,0.1710366606712341,-4.334518962423317e-06,0.0,0.0001621690316824,0.0,0.0,6.901746273040772,0.0,0.0,0.0,0.2814725041389465,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876268148422241,-2060.350341796875,304.14715576171875,0.8147046566009521,0.1450868099927902,0.1309459656476974,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5683888792991638,0.050000000745058,0.0481178276240825,293.12921142578125,297.1499938964844,293.1499938964844,0.0877265483140945,-1603.939697265625,304.14715576171875,0.8149396777153015,0.1452385187149047,0.1019388064742088,293.12237548828125,297.1499938964844,293.1499938964844,0.1787614524364471,-3841.39697265625,304.1469116210937,0.9883795380592346,0.2576158344745636,0.2441457211971283,293.16131591796875,297.1499938964844,293.1499938964844,0.0038336860015988,-1445.6002197265625,296.3777770996094,0.5683888792991638,0.050000000745058,0.2282502502202987,291.1448974609375,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905212402344,291.1448669433594,1.0,0.1919039189815521,0.8055428862571716,0.8055428862571716,1.0,1.0,-0.9041402339935304,0.3769947290420532,0.527145504951477,0.1646289080381393,0.0,0.0,0.2420087605714798,24.491098403930664,25.0,-0.211706131696701,-5748.84423828125,79.6211166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,305.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.052734375,18000.0,0.0,0.0,0.1597924530506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710323244333267,0.1710366606712341,-4.334518962423317e-06,0.0,0.0001621690316824,0.0,0.0,6.901746273040772,0.0,0.0,0.0,0.2814725041389465,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881864205002784,-2070.770263671875,304.1471862792969,0.8162456750869751,0.1458218395709991,0.1316060125827789,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5685925483703613,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883521884679794,-1613.010986328125,304.1470642089844,0.8166357278823853,0.1460688561201095,0.1025144606828689,293.1222839355469,297.1499938964844,293.1499938964844,0.1793856471776962,-3852.085693359375,304.1468811035156,0.9893592000007628,0.2583330869674682,0.2448213249444961,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379959296435,-1447.1717529296875,296.3832092285156,0.5685925483703613,0.050000000745058,0.2282442897558212,291.1446838378906,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.1446838378906,1.0,0.1921550929546356,0.8054839372634888,0.8054839372634888,1.0,1.0,-0.9064255356788636,0.3779690861701965,0.528456449508667,0.1651695221662521,0.0,0.0,0.242730438709259,24.48534393310547,25.0,-0.2871786653995514,-5764.65234375,80.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,305.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1600682884454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715036779642105,0.1715080142021179,-4.335438006819459e-06,0.0,0.0001624489668756,0.0,0.0,6.923192501068115,0.0,0.0,0.0,0.2815568745136261,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881864205002784,-2070.770263671875,304.1471862792969,0.8162456750869751,0.1458218395709991,0.1316060125827789,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5685925483703613,0.050000000745058,0.0481165684759616,293.1277160644531,297.1499938964844,293.1499938964844,0.0883521884679794,-1613.010986328125,304.1470642089844,0.8166357278823853,0.1460688561201095,0.1025144606828689,293.1222839355469,297.1499938964844,293.1499938964844,0.1793856471776962,-3852.085693359375,304.1468811035156,0.9893592000007628,0.2583330869674682,0.2448213249444961,293.15789794921875,297.1499938964844,293.1499938964844,0.0038379959296435,-1447.1717529296875,296.3832092285156,0.5685925483703613,0.050000000745058,0.2282442897558212,291.1446838378906,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884460449219,291.1446838378906,1.0,0.1921550929546356,0.8054839372634888,0.8054839372634888,1.0,1.0,-0.9064255356788636,0.3779690861701965,0.528456449508667,0.1651695221662521,0.0,0.0,0.242730438709259,24.48534393310547,25.0,-0.2871786653995514,-5764.65234375,80.0262451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,305.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1600682884454727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715036779642105,0.1715080142021179,-4.335438006819459e-06,0.0,0.0001624489668756,0.0,0.0,6.923192501068115,0.0,0.0,0.0,0.2815568745136261,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088464468717575,-2075.94873046875,304.1471862792969,0.8170066475868225,0.14618681371212,0.1319338828325271,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5686942338943481,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886697918176651,-1617.616943359375,304.14703369140625,0.8174882531166077,0.1464899331331253,0.1028066202998161,293.12225341796875,297.1499938964844,293.1499938964844,0.1796973347663879,-3857.419677734375,304.1468811035156,0.989843249320984,0.2586906254291534,0.2451582103967666,293.1562194824219,297.1499938964844,293.1499938964844,0.0038404867518693,-1448.07958984375,296.3863525390625,0.5686942338943481,0.050000000745058,0.2282413244247436,291.14459228515625,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1445617675781,1.0,0.1922815889120102,0.805454432964325,0.805454432964325,1.0,1.0,-0.907569706439972,0.3784518539905548,0.5291178822517395,0.1654538214206695,0.0,0.0,0.2431036531925201,24.482807159423828,25.0,-0.3115139603614807,-5772.51220703125,80.2302017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,305.0298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1602002680301666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717478483915329,0.1717521846294403,-4.335914127295837e-06,0.0,0.0001625829027034,0.0,0.0,6.934309482574463,0.0,0.0,0.0,0.2816006243228912,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.088741049170494,-2081.1005859375,304.1471862792969,0.817760705947876,0.1465498954057693,0.1322600096464157,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5687956809997559,0.050000000745058,0.0481153205037117,293.1263427734375,297.1499938964844,293.1499938964844,0.088990494608879,-1622.26806640625,304.14697265625,0.8183436393737793,0.1469150185585022,0.1031016036868095,293.1222229003906,297.1499938964844,293.1499938964844,0.1800085008144378,-3862.74267578125,304.1468811035156,0.9903229475021362,0.2590473592281341,0.2454942911863327,293.1545104980469,297.1499938964844,293.1499938964844,0.0038432225119322,-1449.0762939453125,296.3898010253906,0.5687956809997559,0.050000000745058,0.228238359093666,291.1444702148437,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861572265625,291.1444396972656,1.0,0.1924086362123489,0.8054211139678955,0.8054211139678955,1.0,1.0,-0.908714234828949,0.3789309561252594,0.5297832489013672,0.1657473593950271,0.0,0.0,0.2434858679771423,24.48052406311035,25.0,-0.325945496559143,-5780.33349609375,80.43499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,305.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.1603301614522934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171998381614685,0.1720027178525924,-4.33640298069804e-06,0.0,0.0001627147430554,0.0,0.0,6.945720672607422,0.0,0.0,0.0,0.2816455364227295,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0892901346087455,-2091.32958984375,304.147216796875,0.819251298904419,0.1472703963518142,0.1329074651002884,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5689986944198608,0.050000000745058,0.0481140725314617,293.12506103515625,297.1499938964844,293.1499938964844,0.0896390974521637,-1631.67578125,304.1469116210937,0.8200604915618896,0.1477741003036499,0.103698194026947,293.1221923828125,297.1499938964844,293.1499938964844,0.1806292384862899,-3873.354248046875,304.1468811035156,0.9912710785865784,0.2597581744194031,0.2461641728878021,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493326865136,-1451.3004150390625,296.3975830078125,0.5689986944198608,0.050000000745058,0.2282324433326721,291.14422607421875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1441955566406,1.0,0.1926640123128891,0.8053543567657471,0.8053543567657471,1.0,1.0,-0.9110027551651,0.3798779547214508,0.5311247706413269,0.1663636118173599,0.0,0.0,0.244272768497467,24.476581573486328,25.0,-0.3328165709972381,-5795.86669921875,80.8466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729675292969,305.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1605894565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172515720129013,0.1725200563669204,-4.337414793553762e-06,0.0,0.0001629778853384,0.0,0.0,6.969303131103516,0.0,0.0,0.0,0.2817383706569671,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892901346087455,-2091.32958984375,304.147216796875,0.819251298904419,0.1472703963518142,0.1329074651002884,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5689986944198608,0.050000000745058,0.0481140725314617,293.12506103515625,297.1499938964844,293.1499938964844,0.0896390974521637,-1631.67578125,304.1469116210937,0.8200604915618896,0.1477741003036499,0.103698194026947,293.1221923828125,297.1499938964844,293.1499938964844,0.1806292384862899,-3873.354248046875,304.1468811035156,0.9912710785865784,0.2597581744194031,0.2461641728878021,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493326865136,-1451.3004150390625,296.3975830078125,0.5689986944198608,0.050000000745058,0.2282324433326721,291.14422607421875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1441955566406,1.0,0.1926640123128891,0.8053543567657471,0.8053543567657471,1.0,1.0,-0.9110027551651,0.3798779547214508,0.5311247706413269,0.1663636118173599,0.0,0.0,0.244272768497467,24.476581573486328,25.0,-0.3328165709972381,-5795.86669921875,80.8466567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0729675292969,305.0429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.755859375,18000.0,0.0,0.0,0.1605894565582275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172515720129013,0.1725200563669204,-4.337414793553762e-06,0.0,0.0001629778853384,0.0,0.0,6.969303131103516,0.0,0.0,0.0,0.2817383706569671,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898324996232986,-2101.434326171875,304.1472473144531,0.8207162618637085,0.14798204600811,0.1335470974445343,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5692011713981628,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0902966558933258,-1641.2135009765625,304.1468505859375,0.8217845559120178,0.1486444771289825,0.1043030694127082,293.1221923828125,297.1499938964844,293.1499938964844,0.1812467724084854,-3883.90185546875,304.1469116210937,0.9922022819519044,0.2604647576808929,0.2468301653861999,293.147705078125,297.1499938964844,293.1499938964844,0.0038563779089599,-1453.861328125,296.40655517578125,0.5692011713981628,0.050000000745058,0.2282265424728393,291.1439819335937,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.1439819335937,1.0,0.1929208934307098,0.8052875995635986,0.8052875995635986,1.0,1.0,-0.9132871627807616,0.3808082044124603,0.5324789881706238,0.1670192182064056,0.0,0.0,0.2450900226831436,24.47357749938965,25.0,-0.3167890906333923,-5811.22412109375,81.26060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,305.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.1608555763959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173055425286293,0.1730597615242004,-4.338475264376029e-06,0.0,0.0001632479688851,0.0,0.0,6.993934154510498,0.0,0.0,0.0,0.2818354070186615,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898324996232986,-2101.434326171875,304.1472473144531,0.8207162618637085,0.14798204600811,0.1335470974445343,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5692011713981628,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0902966558933258,-1641.2135009765625,304.1468505859375,0.8217845559120178,0.1486444771289825,0.1043030694127082,293.1221923828125,297.1499938964844,293.1499938964844,0.1812467724084854,-3883.90185546875,304.1469116210937,0.9922022819519044,0.2604647576808929,0.2468301653861999,293.147705078125,297.1499938964844,293.1499938964844,0.0038563779089599,-1453.861328125,296.40655517578125,0.5692011713981628,0.050000000745058,0.2282265424728393,291.1439819335937,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810302734375,291.1439819335937,1.0,0.1929208934307098,0.8052875995635986,0.8052875995635986,1.0,1.0,-0.9132871627807616,0.3808082044124603,0.5324789881706238,0.1670192182064056,0.0,0.0,0.2450900226831436,24.47357749938965,25.0,-0.3167890906333923,-5811.22412109375,81.26060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07635498046875,305.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66015625,18000.0,0.0,0.0,0.1608555763959884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173055425286293,0.1730597615242004,-4.338475264376029e-06,0.0,0.0001632479688851,0.0,0.0,6.993934154510498,0.0,0.0,0.0,0.2818354070186615,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903676375746727,-2111.40478515625,304.14727783203125,0.8221564888954163,0.1486841887235641,0.1341784000396728,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5694031119346619,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909611731767654,-1650.851806640625,304.14678955078125,0.8235131502151489,0.1495235562324524,0.10491444170475,293.1221923828125,297.1499938964844,293.1499938964844,0.1818605065345764,-3894.375732421875,304.1469116210937,0.9931164979934692,0.2611666321754455,0.2474918365478515,293.144287109375,297.1499938964844,293.1499938964844,0.0038643428124487,-1456.7523193359375,296.416748046875,0.5694031119346619,0.050000000745058,0.2282206714153289,291.143798828125,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781311035156,291.1437683105469,1.0,0.1931787878274917,0.8052156567573547,0.8052156567573547,1.0,1.0,-0.9155642986297609,0.3817200660705566,0.5338442325592041,0.1677126437425613,0.0,0.0,0.2459330707788467,24.471466064453125,25.0,-0.2806408405303955,-5826.4033203125,81.67619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1611362397670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736149042844772,0.1736192405223846,-4.339580300438684e-06,0.0,0.0001635327935218,0.0,0.0,7.019497871398926,0.0,0.0,0.0,0.2819361686706543,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903676375746727,-2111.40478515625,304.14727783203125,0.8221564888954163,0.1486841887235641,0.1341784000396728,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5694031119346619,0.050000000745058,0.0481115914881229,293.1228332519531,297.1499938964844,293.1499938964844,0.0909611731767654,-1650.851806640625,304.14678955078125,0.8235131502151489,0.1495235562324524,0.10491444170475,293.1221923828125,297.1499938964844,293.1499938964844,0.1818605065345764,-3894.375732421875,304.1469116210937,0.9931164979934692,0.2611666321754455,0.2474918365478515,293.144287109375,297.1499938964844,293.1499938964844,0.0038643428124487,-1456.7523193359375,296.416748046875,0.5694031119346619,0.050000000745058,0.2282206714153289,291.143798828125,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781311035156,291.1437683105469,1.0,0.1931787878274917,0.8052156567573547,0.8052156567573547,1.0,1.0,-0.9155642986297609,0.3817200660705566,0.5338442325592041,0.1677126437425613,0.0,0.0,0.2459330707788467,24.471466064453125,25.0,-0.2806408405303955,-5826.4033203125,81.67619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,305.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.572265625,18000.0,0.0,0.0,0.1611362397670745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736149042844772,0.1736192405223846,-4.339580300438684e-06,0.0,0.0001635327935218,0.0,0.0,7.019497871398926,0.0,0.0,0.0,0.2819361686706543,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908951833844184,-2121.233154296875,304.1473083496094,0.8235729932785034,0.1493764519691467,0.1348009705543518,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5696048140525818,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916385650634765,-1660.676513671875,304.146728515625,0.8252620697021484,0.1504265815019607,0.1055379956960678,293.1222839355469,297.1499938964844,293.1499938964844,0.1824641823768615,-3904.665771484375,304.1469421386719,0.9940072894096376,0.2618517279624939,0.2481422126293182,293.140869140625,297.1499938964844,293.1499938964844,0.0038731950335204,-1459.9608154296875,296.4281616210937,0.5696048140525818,0.050000000745058,0.2282148152589798,291.14361572265625,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14361572265625,1.0,0.1934372931718826,0.8051437139511108,0.8051437139511108,1.0,1.0,-0.9178320169448853,0.3826138973236084,0.5352181196212769,0.1684417128562927,0.0,0.0,0.2467954456806183,24.470138549804688,25.0,-0.2331822216510772,-5841.41650390625,82.09286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,305.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1614361405372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741901487112045,0.1741944849491119,-4.340722171036759e-06,0.0,0.0001638371468288,0.0,0.0,7.045816898345947,0.0,0.0,0.0,0.282039999961853,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908951833844184,-2121.233154296875,304.1473083496094,0.8235729932785034,0.1493764519691467,0.1348009705543518,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5696048140525818,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916385650634765,-1660.676513671875,304.146728515625,0.8252620697021484,0.1504265815019607,0.1055379956960678,293.1222839355469,297.1499938964844,293.1499938964844,0.1824641823768615,-3904.665771484375,304.1469421386719,0.9940072894096376,0.2618517279624939,0.2481422126293182,293.140869140625,297.1499938964844,293.1499938964844,0.0038731950335204,-1459.9608154296875,296.4281616210937,0.5696048140525818,0.050000000745058,0.2282148152589798,291.14361572265625,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14361572265625,1.0,0.1934372931718826,0.8051437139511108,0.8051437139511108,1.0,1.0,-0.9178320169448853,0.3826138973236084,0.5352181196212769,0.1684417128562927,0.0,0.0,0.2467954456806183,24.470138549804688,25.0,-0.2331822216510772,-5841.41650390625,82.09286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,305.06103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.1614361405372619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741901487112045,0.1741944849491119,-4.340722171036759e-06,0.0,0.0001638371468288,0.0,0.0,7.045816898345947,0.0,0.0,0.0,0.282039999961853,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911565348505973,-2126.102294921875,304.1473083496094,0.8242736458778381,0.1497210711240768,0.1351095288991928,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5697054266929626,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919860079884529,-1665.7156982421875,304.1466979980469,0.8261533379554749,0.150886982679367,0.105857990682125,293.12237548828125,297.1499938964844,293.1499938964844,0.1827580332756042,-3909.669189453125,304.1469421386719,0.99443918466568,0.262185275554657,0.2484584599733352,293.13916015625,297.1499938964844,293.1499938964844,0.0038779811002314,-1461.6937255859375,296.434326171875,0.5697054266929626,0.050000000745058,0.2282118946313858,291.1435546875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.17333984375,291.1435546875,1.0,0.1935666799545288,0.8051077127456665,0.8051077127456665,1.0,1.0,-0.918961763381958,0.3830541968345642,0.5359075665473938,0.1688184291124344,0.0,0.0,0.2472330033779144,24.46976089477539,25.0,-0.2100372016429901,-5848.86376953125,82.30147552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,305.06317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.466796875,18000.0,0.0,0.0,0.1615950465202331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744830459356308,0.1744873970746994,-4.341306066635298e-06,0.0,0.0001639984257053,0.0,0.0,7.059231281280518,0.0,0.0,0.0,0.2820929288864136,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914219841361045,-2131.048583984375,304.1473083496094,0.8249831795692444,0.150077536702156,0.1354232132434845,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.5698065161705017,0.050000000745058,0.0481091253459453,293.1208190917969,297.1499938964844,293.1499938964844,0.0923304259777069,-1670.709228515625,304.14666748046875,0.8270360827445984,0.1513352841138839,0.1061750277876854,293.1224670410156,297.1499938964844,293.1499938964844,0.1830485016107559,-3914.6123046875,304.14697265625,0.9948650598526,0.2625157535076141,0.2487709820270538,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829836994409,-1463.50390625,296.4407958984375,0.5698065161705017,0.050000000745058,0.2282089740037918,291.1434936523437,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.1434936523437,1.0,0.1936961114406585,0.8050686717033386,0.8050686717033386,1.0,1.0,-0.920089602470398,0.3834905624389648,0.5365990400314331,0.1692024171352386,0.0,0.0,0.2476737350225448,24.46949005126953,25.0,-0.1858947724103927,-5856.2822265625,82.51029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740966796875,305.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4375,18000.0,0.0,0.0,0.1617596596479416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747787594795227,0.1747830957174301,-4.341896783444099e-06,0.0,0.000164165496244,0.0,0.0,7.072782039642334,0.0,0.0,0.0,0.2821464538574219,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919736251235008,-2141.33154296875,304.1473083496094,0.8264462351799011,0.1508111506700515,0.1360759437084198,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929922312498092,-1680.297119140625,304.14666748046875,0.8287349343299866,0.1521975696086883,0.1067834496498107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836225390434265,-3924.37646484375,304.14703369140625,0.9957011342048644,0.2631701827049255,0.2493886947631836,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936885539442,-1467.3741455078125,296.4546203613281,0.5700081586837769,0.050000000745058,0.2282031327486038,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939549595117569,0.8049905896186829,0.8049905896186829,1.0,1.0,-0.922336220741272,0.384351521730423,0.5379846692085266,0.1699897050857544,0.0,0.0,0.2485635131597519,24.469423294067383,25.0,-0.1586819887161255,-5871.05322265625,82.9281997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1621078103780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753776520490646,0.175381988286972,-4.343097316450439e-06,0.0,0.0001645188312977,0.0,0.0,7.100254535675049,0.0,0.0,0.0,0.2822549939155578,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919736251235008,-2141.33154296875,304.1473083496094,0.8264462351799011,0.1508111506700515,0.1360759437084198,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202087402344,297.1499938964844,293.1499938964844,0.0929922312498092,-1680.297119140625,304.14666748046875,0.8287349343299866,0.1521975696086883,0.1067834496498107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836225390434265,-3924.37646484375,304.14703369140625,0.9957011342048644,0.2631701827049255,0.2493886947631836,293.1340026855469,297.1499938964844,293.1499938964844,0.0038936885539442,-1467.3741455078125,296.4546203613281,0.5700081586837769,0.050000000745058,0.2282031327486038,291.14337158203125,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939549595117569,0.8049905896186829,0.8049905896186829,1.0,1.0,-0.922336220741272,0.384351521730423,0.5379846692085266,0.1699897050857544,0.0,0.0,0.2485635131597519,24.469423294067383,25.0,-0.1586819887161255,-5871.05322265625,82.9281997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0704040527344,305.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.388671875,18000.0,0.0,0.0,0.1621078103780746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753776520490646,0.175381988286972,-4.343097316450439e-06,0.0,0.0001645188312977,0.0,0.0,7.100254535675049,0.0,0.0,0.0,0.2822549939155578,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925072208046913,-2151.275390625,304.1473083496094,0.8278371691703796,0.1514910161495208,0.1367044895887375,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701900720596313,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.093635506927967,-1689.6146240234375,304.1466979980469,0.8303611874580383,0.1530391871929168,0.107372835278511,293.1228942871094,297.1499938964844,293.1499938964844,0.1841941922903061,-3934.10302734375,304.1470642089844,0.9964997172355652,0.2638188600540161,0.250000387430191,293.13055419921875,297.1499938964844,293.1499938964844,0.0039053088985383,-1471.5843505859375,296.46954345703125,0.5701900720596313,0.050000000745058,0.2281978726387024,291.14306640625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1430053710937,1.0,0.1942125558853149,0.8049125671386719,0.8049125671386719,1.0,1.0,-0.9245245456695556,0.3851774632930755,0.5393471121788025,0.1707906275987625,0.0,0.0,0.2495015859603881,24.47235679626465,25.0,-0.5001894235610962,-5886.3203125,83.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1624806821346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759991198778152,0.1760034561157226,-4.344327862781938e-06,0.0,0.0001648972393013,0.0,0.0,7.128766536712647,0.0,0.0,0.0,0.2823676168918609,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925072208046913,-2151.275390625,304.1473083496094,0.8278371691703796,0.1514910161495208,0.1367044895887375,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701900720596313,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.093635506927967,-1689.6146240234375,304.1466979980469,0.8303611874580383,0.1530391871929168,0.107372835278511,293.1228942871094,297.1499938964844,293.1499938964844,0.1841941922903061,-3934.10302734375,304.1470642089844,0.9964997172355652,0.2638188600540161,0.250000387430191,293.13055419921875,297.1499938964844,293.1499938964844,0.0039053088985383,-1471.5843505859375,296.46954345703125,0.5701900720596313,0.050000000745058,0.2281978726387024,291.14306640625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1430053710937,1.0,0.1942125558853149,0.8049125671386719,0.8049125671386719,1.0,1.0,-0.9245245456695556,0.3851774632930755,0.5393471121788025,0.1707906275987625,0.0,0.0,0.2495015859603881,24.47235679626465,25.0,-0.5001894235610962,-5886.3203125,83.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,305.0715026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1624806821346283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759991198778152,0.1760034561157226,-4.344327862781938e-06,0.0,0.0001648972393013,0.0,0.0,7.128766536712647,0.0,0.0,0.0,0.2823676168918609,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929846912622451,-2160.16357421875,304.1473999023437,0.8292079567909241,0.1521058082580566,0.137264996767044,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5704689621925354,0.050000000745058,0.0481050945818424,293.11590576171875,297.1499938964844,293.1499938964844,0.094532698392868,-1702.6607666015625,304.1462707519531,0.8326746821403503,0.1545751094818115,0.1082037389278411,293.12310791015625,297.1499938964844,293.1499938964844,0.1847614794969558,-3943.7529296875,304.1470947265625,0.99738746881485,0.2644630968570709,0.2506071031093597,293.12713623046875,297.1499938964844,293.1499938964844,0.0039178933948278,-1476.1407470703125,296.48565673828125,0.5704689621925354,0.050000000745058,0.2281898558139801,291.1427001953125,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1537780761719,291.14263916015625,1.0,0.1944724023342132,0.8048314452171326,0.8048314452171326,1.0,1.0,-0.9269108176231384,0.3860891759395599,0.5408216714859009,0.1716379821300506,0.0,0.0,0.2505029141902923,24.46292495727539,25.0,-0.5812076926231384,-5902.72900390625,83.77401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,305.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.1628817319869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766727566719055,0.1766771078109741,-4.345654360804474e-06,0.0,0.0001653042563702,0.0,0.0,7.159693241119385,0.0,0.0,0.0,0.2824894785881042,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929846912622451,-2160.16357421875,304.1473999023437,0.8292079567909241,0.1521058082580566,0.137264996767044,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.5704689621925354,0.050000000745058,0.0481050945818424,293.11590576171875,297.1499938964844,293.1499938964844,0.094532698392868,-1702.6607666015625,304.1462707519531,0.8326746821403503,0.1545751094818115,0.1082037389278411,293.12310791015625,297.1499938964844,293.1499938964844,0.1847614794969558,-3943.7529296875,304.1470947265625,0.99738746881485,0.2644630968570709,0.2506071031093597,293.12713623046875,297.1499938964844,293.1499938964844,0.0039178933948278,-1476.1407470703125,296.48565673828125,0.5704689621925354,0.050000000745058,0.2281898558139801,291.1427001953125,291.1499938964844,273.1499938964844,270.6236877441406,284.8259582519531,293.1537780761719,291.14263916015625,1.0,0.1944724023342132,0.8048314452171326,0.8048314452171326,1.0,1.0,-0.9269108176231384,0.3860891759395599,0.5408216714859009,0.1716379821300506,0.0,0.0,0.2505029141902923,24.46292495727539,25.0,-0.5812076926231384,-5902.72900390625,83.77401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,305.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.1628817319869995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766727566719055,0.1766771078109741,-4.345654360804474e-06,0.0,0.0001653042563702,0.0,0.0,7.159693241119385,0.0,0.0,0.0,0.2824894785881042,4.0,0.0,1.0
