time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934477299451828,-2168.79931640625,304.1474914550781,0.8310065865516663,0.1526976525783538,0.1377963721752166,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5711708664894104,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967364087700843,-1734.7919921875,304.143798828125,0.8383894562721252,0.1579048037528991,0.1102540269494056,293.1231689453125,297.1499938964844,293.1499938964844,0.1851053535938263,-3949.481201171875,304.14752197265625,0.9984400272369384,0.2651322185993194,0.2509298324584961,293.12359619140625,297.1499938964844,293.1499938964844,0.0039314092136919,-1481.0948486328125,296.5024719238281,0.5711708664894104,0.050000000745058,0.2281698435544967,291.1412353515625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14093017578125,1.0,0.1947648078203201,0.804750382900238,0.804750382900238,1.0,1.0,-0.9303730726242064,0.3874890804290771,0.5428839921951294,0.1726793795824051,0.0,0.0,0.2517497837543487,24.400859832763672,25.0,-2.2931911945343018,-5923.21630859375,84.32755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,305.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.1633170992136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774541437625885,0.1774584949016571,-4.347105004853802e-06,0.0,0.0001657460961723,0.0,0.0,7.195467948913574,0.0,0.0,0.0,0.2826302647590637,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934477299451828,-2168.79931640625,304.1474914550781,0.8310065865516663,0.1526976525783538,0.1377963721752166,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5711708664894104,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967364087700843,-1734.7919921875,304.143798828125,0.8383894562721252,0.1579048037528991,0.1102540269494056,293.1231689453125,297.1499938964844,293.1499938964844,0.1851053535938263,-3949.481201171875,304.14752197265625,0.9984400272369384,0.2651322185993194,0.2509298324584961,293.12359619140625,297.1499938964844,293.1499938964844,0.0039314092136919,-1481.0948486328125,296.5024719238281,0.5711708664894104,0.050000000745058,0.2281698435544967,291.1412353515625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14093017578125,1.0,0.1947648078203201,0.804750382900238,0.804750382900238,1.0,1.0,-0.9303730726242064,0.3874890804290771,0.5428839921951294,0.1726793795824051,0.0,0.0,0.2517497837543487,24.400859832763672,25.0,-2.2931911945343018,-5923.21630859375,84.32755279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,305.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.1633170992136001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774541437625885,0.1774584949016571,-4.347105004853802e-06,0.0,0.0001657460961723,0.0,0.0,7.195467948913574,0.0,0.0,0.0,0.2826302647590637,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.093677744269371,-2173.092529296875,304.14752197265625,0.8318198323249817,0.1529892981052398,0.138057604432106,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5714532732963562,0.050000000745058,0.0480991825461387,293.0964660644531,297.1499938964844,293.1499938964844,0.0981812328100204,-1755.7969970703125,304.1423034667969,0.8419159650802612,0.1599147617816925,0.1115927547216415,293.1227722167969,297.1499938964844,293.1499938964844,0.1849479377269745,-3946.670654296875,304.14825439453125,0.998537540435791,0.2655504047870636,0.2507190108299255,293.1217956542969,297.1499938964844,293.1499938964844,0.003938817884773,-1483.8193359375,296.5112609863281,0.5714532732963562,0.050000000745058,0.2281618118286132,291.14013671875,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441650390625,291.1399230957031,1.0,0.1949189901351928,0.8047098517417908,0.8047098517417908,1.0,1.0,-0.932023286819458,0.3881497979164123,0.5438734889030457,0.1731934249401092,0.0,0.0,0.2525191009044647,24.3797550201416,25.0,-2.3658742904663086,-5934.9833984375,84.60662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0499572753906,305.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1635539829730987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779527068138122,0.1779570579528808,-4.347994945419487e-06,0.0,0.0001659865083638,0.0,0.0,7.218260288238525,0.0,0.0,0.0,0.2827189862728119,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939028039574623,-2177.28515625,304.1475830078125,0.8325691819190979,0.1532788127660751,0.1383171379566192,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5716823935508728,0.050000000745058,0.0480978116393089,293.089111328125,297.1499938964844,293.1499938964844,0.0997375175356864,-1778.34375,304.1408996582031,0.8456233143806458,0.1620368361473083,0.1130328252911567,293.12188720703125,297.1499938964844,293.1499938964844,0.1846233904361724,-3940.9296875,304.149169921875,0.9984043836593628,0.2660677433013916,0.25032439827919,293.1199645996094,297.1499938964844,293.1499938964844,0.0039465120062232,-1486.6202392578125,296.5207214355469,0.5716823935508728,0.050000000745058,0.2281553149223327,291.1394958496094,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.1408996582031,291.139404296875,1.0,0.1950754672288894,0.8046611547470093,0.8046611547470093,1.0,1.0,-0.9335817694664,0.3887673616409302,0.5448143482208252,0.1736934930086136,0.0,0.0,0.2532884776592254,24.365907669067383,25.0,-1.7541565895080566,-5946.91552734375,84.87992095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452575683594,305.0802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1638058573007583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784810572862625,0.1784854084253311,-4.349001301306998e-06,0.0,0.0001662421273067,0.0,0.0,7.24253511428833,0.0,0.0,0.0,0.2828138470649719,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943402051925659,-2185.417236328125,304.14764404296875,0.834019124507904,0.1538510620594024,0.1388303935527801,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5721068382263184,0.050000000745058,0.0480952784419059,293.07489013671875,297.1499938964844,293.1499938964844,0.1030489355325698,-1826.0186767578125,304.138427734375,0.8534141778945923,0.1664624810218811,0.1160826459527015,293.11865234375,297.1499938964844,293.1499938964844,0.1837804615497589,-3926.201171875,304.1508178710937,0.9979256391525269,0.267430305480957,0.2493535578250885,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626830257475,-1492.446044921875,296.54150390625,0.5721068382263184,0.050000000745058,0.2281432896852493,291.13922119140625,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13433837890625,291.13922119140625,1.0,0.1953955590724945,0.8045637607574463,0.8045637607574463,1.0,1.0,-0.9366738796234132,0.3899904489517212,0.5466834306716919,0.1746930480003357,0.0,0.0,0.2547495663166046,24.343393325805664,25.0,-0.5887321829795837,-5969.8359375,85.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343322753906,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.164355844259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795054674148559,0.1795098185539245,-4.351106781541603e-06,0.0,0.0001668002805672,0.0,0.0,7.289913177490234,0.0,0.0,0.0,0.2830013632774353,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943402051925659,-2185.417236328125,304.14764404296875,0.834019124507904,0.1538510620594024,0.1388303935527801,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5721068382263184,0.050000000745058,0.0480952784419059,293.07489013671875,297.1499938964844,293.1499938964844,0.1030489355325698,-1826.0186767578125,304.138427734375,0.8534141778945923,0.1664624810218811,0.1160826459527015,293.11865234375,297.1499938964844,293.1499938964844,0.1837804615497589,-3926.201171875,304.1508178710937,0.9979256391525269,0.267430305480957,0.2493535578250885,293.1161804199219,297.1499938964844,293.1499938964844,0.0039626830257475,-1492.446044921875,296.54150390625,0.5721068382263184,0.050000000745058,0.2281432896852493,291.13922119140625,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.13433837890625,291.13922119140625,1.0,0.1953955590724945,0.8045637607574463,0.8045637607574463,1.0,1.0,-0.9366738796234132,0.3899904489517212,0.5466834306716919,0.1746930480003357,0.0,0.0,0.2547495663166046,24.343393325805664,25.0,-0.5887321829795837,-5969.8359375,85.43257141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343322753906,305.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.533203125,18000.0,0.0,0.0,0.164355844259262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795054674148559,0.1795098185539245,-4.351106781541603e-06,0.0,0.0001668002805672,0.0,0.0,7.289913177490234,0.0,0.0,0.0,0.2830013632774353,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947722718119621,-2193.454345703125,304.147705078125,0.8355892896652222,0.1544150859117508,0.1393352895975113,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5726472735404968,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064757108688354,-1874.95263671875,304.1365966796875,0.8615446090698242,0.170939415693283,0.1192055940628051,293.1142883300781,297.1499938964844,293.1499938964844,0.1831237077713012,-3914.840576171875,304.1516418457031,0.9977818131446838,0.2691141068935394,0.2486081570386886,293.1122436523437,297.1499938964844,293.1499938964844,0.0039800251834094,-1498.6998291015625,296.5638732910156,0.5726472735404968,0.050000000745058,0.2281280755996704,291.1387939453125,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1271057128906,291.1387023925781,1.0,0.1957335323095321,0.8044664263725281,0.8044664263725281,1.0,1.0,-0.9401113986968994,0.3913698494434356,0.5487415790557861,0.1757589131593704,0.0,0.0,0.2562642693519592,24.307632446289062,25.0,-0.8229511380195618,-5993.4931640625,86.03292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1649634838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180534541606903,0.1805388927459716,-4.353199074103031e-06,0.0,0.0001674169761827,0.0,0.0,7.337551116943359,0.0,0.0,0.0,0.2831904590129852,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947722718119621,-2193.454345703125,304.147705078125,0.8355892896652222,0.1544150859117508,0.1393352895975113,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5726472735404968,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064757108688354,-1874.95263671875,304.1365966796875,0.8615446090698242,0.170939415693283,0.1192055940628051,293.1142883300781,297.1499938964844,293.1499938964844,0.1831237077713012,-3914.840576171875,304.1516418457031,0.9977818131446838,0.2691141068935394,0.2486081570386886,293.1122436523437,297.1499938964844,293.1499938964844,0.0039800251834094,-1498.6998291015625,296.5638732910156,0.5726472735404968,0.050000000745058,0.2281280755996704,291.1387939453125,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.1271057128906,291.1387023925781,1.0,0.1957335323095321,0.8044664263725281,0.8044664263725281,1.0,1.0,-0.9401113986968994,0.3913698494434356,0.5487415790557861,0.1757589131593704,0.0,0.0,0.2562642693519592,24.307632446289062,25.0,-0.8229511380195618,-5993.4931640625,86.03292083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,305.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1649634838104248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180534541606903,0.1805388927459716,-4.353199074103031e-06,0.0,0.0001674169761827,0.0,0.0,7.337551116943359,0.0,0.0,0.0,0.2831904590129852,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951998531818389,-2201.409912109375,304.14776611328125,0.8371182680130005,0.1549720466136932,0.1398338973522186,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5731596350669861,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099064573645591,-1923.5545654296875,304.1353759765625,0.8695903420448303,0.175364151597023,0.1223014667630195,293.10943603515625,297.1499938964844,293.1499938964844,0.1825237721204757,-3904.52978515625,304.1520690917969,0.997674822807312,0.2710004150867462,0.2479339838027954,293.1082458496094,297.1499938964844,293.1499938964844,0.003998739644885,-1505.4466552734375,296.5877685546875,0.5731596350669861,0.050000000745058,0.2281136959791183,291.1381530761719,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202087402344,291.1381225585937,1.0,0.1960866898298263,0.8043588399887085,0.8043588399887085,1.0,1.0,-0.9435954689979552,0.3927701115608215,0.5508253574371338,0.1768341809511184,0.0,0.0,0.2578913867473602,24.277080535888672,25.0,-0.6545569896697998,-6018.654296875,86.65398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1656282693147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816566288471222,0.1816609799861908,-4.3554414332902525e-06,0.0,0.0001680916320765,0.0,0.0,7.389523029327393,0.0,0.0,0.0,0.2833957970142364,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951998531818389,-2201.409912109375,304.14776611328125,0.8371182680130005,0.1549720466136932,0.1398338973522186,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5731596350669861,0.050000000745058,0.048089038580656,293.0514221191406,297.1499938964844,293.1499938964844,0.1099064573645591,-1923.5545654296875,304.1353759765625,0.8695903420448303,0.175364151597023,0.1223014667630195,293.10943603515625,297.1499938964844,293.1499938964844,0.1825237721204757,-3904.52978515625,304.1520690917969,0.997674822807312,0.2710004150867462,0.2479339838027954,293.1082458496094,297.1499938964844,293.1499938964844,0.003998739644885,-1505.4466552734375,296.5877685546875,0.5731596350669861,0.050000000745058,0.2281136959791183,291.1381530761719,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202087402344,291.1381225585937,1.0,0.1960866898298263,0.8043588399887085,0.8043588399887085,1.0,1.0,-0.9435954689979552,0.3927701115608215,0.5508253574371338,0.1768341809511184,0.0,0.0,0.2578913867473602,24.277080535888672,25.0,-0.6545569896697998,-6018.654296875,86.65398406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,305.0893249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.037109375,18000.0,0.0,0.0,0.1656282693147659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816566288471222,0.1816609799861908,-4.3554414332902525e-06,0.0,0.0001680916320765,0.0,0.0,7.389523029327393,0.0,0.0,0.0,0.2833957970142364,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956183224916458,-2209.18603515625,304.1477966308594,0.8385928273200989,0.155521735548973,0.1403262913227081,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5736323595046997,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133099794387817,-1971.402587890625,304.13458251953125,0.8774659037590027,0.1797149926424026,0.1253501623868942,293.1044006347656,297.1499938964844,293.1499938964844,0.1819572001695633,-3894.82080078125,304.1523132324219,0.9975734949111938,0.2730488181114197,0.247311070561409,293.10418701171875,297.1499938964844,293.1499938964844,0.0040185465477406,-1512.5494384765625,296.6134033203125,0.5736323595046997,0.050000000745058,0.2281004935503006,291.1380310058594,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1380310058594,1.0,0.1964514702558517,0.8042512536048889,0.8042512536048889,1.0,1.0,-0.9470787644386292,0.3941729068756103,0.5529058575630188,0.1779049634933471,0.0,0.0,0.2595025599002838,24.252779006958008,25.0,-0.206496387720108,-6043.904296875,87.28849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,305.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1663474589586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827927529811859,0.1827971041202545,-4.357790658104932e-06,0.0,0.0001688215270405,0.0,0.0,7.442374229431152,0.0,0.0,0.0,0.2836054861545563,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956183224916458,-2209.18603515625,304.1477966308594,0.8385928273200989,0.155521735548973,0.1403262913227081,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5736323595046997,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133099794387817,-1971.402587890625,304.13458251953125,0.8774659037590027,0.1797149926424026,0.1253501623868942,293.1044006347656,297.1499938964844,293.1499938964844,0.1819572001695633,-3894.82080078125,304.1523132324219,0.9975734949111938,0.2730488181114197,0.247311070561409,293.10418701171875,297.1499938964844,293.1499938964844,0.0040185465477406,-1512.5494384765625,296.6134033203125,0.5736323595046997,0.050000000745058,0.2281004935503006,291.1380310058594,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1380310058594,1.0,0.1964514702558517,0.8042512536048889,0.8042512536048889,1.0,1.0,-0.9470787644386292,0.3941729068756103,0.5529058575630188,0.1779049634933471,0.0,0.0,0.2595025599002838,24.252779006958008,25.0,-0.206496387720108,-6043.904296875,87.28849792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964294433594,305.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.1663474589586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827927529811859,0.1827971041202545,-4.357790658104932e-06,0.0,0.0001688215270405,0.0,0.0,7.442374229431152,0.0,0.0,0.0,0.2836054861545563,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958247706294059,-2213.019775390625,304.1478271484375,0.8393086194992065,0.1557937115430832,0.1405700445175171,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5738531351089478,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1149945333600044,-1994.9556884765625,304.13433837890625,0.8813165426254272,0.1818533688783645,0.1268506497144699,293.10186767578125,297.1499938964844,293.1499938964844,0.1816892176866531,-3890.23779296875,304.1523742675781,0.9975252747535706,0.274126797914505,0.2470197230577469,293.1021728515625,297.1499938964844,293.1499938964844,0.0040288544259965,-1516.2369384765625,296.6268310546875,0.5738531351089478,0.050000000745058,0.2280943244695663,291.1380310058594,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1380615234375,1.0,0.1966373473405838,0.8041974306106567,0.8041974306106567,1.0,1.0,-0.9488136172294616,0.3948730826377868,0.5539405345916748,0.1784354597330093,0.0,0.0,0.260297954082489,24.2429313659668,25.0,-0.0289681442081928,-6056.4404296875,87.60951232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9900207519531,305.0940246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.1667253375053405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833564937114715,0.1833608448505401,-4.35896936323843e-06,0.0,0.0001692050136625,0.0,0.0,7.468658447265625,0.0,0.0,0.0,0.2837100327014923,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960293933749198,-2216.818115234375,304.1478576660156,0.8400094509124756,0.1560637652873993,0.1408120989799499,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.574063241481781,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166631504893302,-2018.204345703125,304.1341552734375,0.8850961923599243,0.1839619129896164,0.1283316016197204,293.09930419921875,297.1499938964844,293.1499938964844,0.1814323812723159,-3885.8505859375,304.1524353027344,0.9974789023399352,0.275237500667572,0.2467423379421234,293.1001281738281,297.1499938964844,293.1499938964844,0.0040394295938313,-1520.0146484375,296.640625,0.574063241481781,0.050000000745058,0.2280884832143783,291.1381225585937,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1381530761719,1.0,0.1968251019716262,0.8041362762451172,0.8041362762451172,1.0,1.0,-0.9505402445793152,0.3955705761909485,0.5549696683883667,0.1789602786302566,0.0,0.0,0.261083573102951,24.234600067138672,25.0,0.131582036614418,-6068.91845703125,87.93228149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837951660156,305.0956726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.005859375,18000.0,0.0,0.0,0.1671137362718582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839161813259124,0.183920532464981,-4.360145794635173e-06,0.0,0.0001695991959422,0.0,0.0,7.494787693023682,0.0,0.0,0.0,0.2838139832019806,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.096433512866497,-2224.315185546875,304.1478881835937,0.8413658142089844,0.1565986722707748,0.1412913650274276,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5744506120681763,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.119939848780632,-2063.627685546875,304.13397216796875,0.8924081921577454,0.1880746334791183,0.1312247812747955,293.09423828125,297.1499938964844,293.1499938964844,0.1809539645910263,-3877.689208984375,304.15240478515625,0.9973920583724976,0.2775484025478363,0.2462304830551147,293.0960998535156,297.1499938964844,293.1499938964844,0.0040613352321088,-1527.823974609375,296.66925048828125,0.5744506120681763,0.050000000745058,0.2280777096748352,291.1383972167969,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.1384582519531,1.0,0.1972046494483947,0.8040138483047485,0.8040138483047485,1.0,1.0,-0.9539580345153807,0.3969556391239166,0.5570023655891418,0.1799893826246261,0.0,0.0,0.2626144289970398,24.22237205505371,25.0,0.3908751904964447,-6093.6171875,88.58081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.1679160892963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850147694349289,0.1850191354751587,-4.362474555819063e-06,0.0,0.0001704134920146,0.0,0.0,7.546181678771973,0.0,0.0,0.0,0.284018725156784,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.096433512866497,-2224.315185546875,304.1478881835937,0.8413658142089844,0.1565986722707748,0.1412913650274276,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5744506120681763,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.119939848780632,-2063.627685546875,304.13397216796875,0.8924081921577454,0.1880746334791183,0.1312247812747955,293.09423828125,297.1499938964844,293.1499938964844,0.1809539645910263,-3877.689208984375,304.15240478515625,0.9973920583724976,0.2775484025478363,0.2462304830551147,293.0960998535156,297.1499938964844,293.1499938964844,0.0040613352321088,-1527.823974609375,296.66925048828125,0.5744506120681763,0.050000000745058,0.2280777096748352,291.1383972167969,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.102783203125,291.1384582519531,1.0,0.1972046494483947,0.8040138483047485,0.8040138483047485,1.0,1.0,-0.9539580345153807,0.3969556391239166,0.5570023655891418,0.1799893826246261,0.0,0.0,0.2626144289970398,24.22237205505371,25.0,0.3908751904964447,-6093.6171875,88.58081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,305.0992736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.107421875,18000.0,0.0,0.0,0.1679160892963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850147694349289,0.1850191354751587,-4.362474555819063e-06,0.0,0.0001704134920146,0.0,0.0,7.546181678771973,0.0,0.0,0.0,0.284018725156784,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968412011861801,-2231.8759765625,304.1479187011719,0.8426862955093384,0.1571468114852905,0.1417762041091919,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5747962594032288,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231146976351738,-2107.356201171875,304.134033203125,0.8993421792984009,0.1920247077941894,0.1340092867612838,293.0892639160156,297.1499938964844,293.1499938964844,0.1805219799280166,-3870.33154296875,304.1523132324219,0.9973131418228148,0.2799686193466186,0.2457731664180755,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841656737029,-1535.944580078125,296.6991577148437,0.5747962594032288,0.050000000745058,0.2280681282281875,291.1387939453125,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.13885498046875,1.0,0.1975875049829483,0.8038914203643799,0.8038914203643799,1.0,1.0,-0.95731920003891,0.3983247280120849,0.558994472026825,0.1809853613376617,0.0,0.0,0.2640834450721741,24.215499877929688,25.0,0.5556533336639404,-6117.9267578125,89.23057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1687424182891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186077132821083,0.1860814988613128,-4.364746928331442e-06,0.0,0.0001712521043373,0.0,0.0,7.596006870269775,0.0,0.0,0.0,0.28421750664711,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968412011861801,-2231.8759765625,304.1479187011719,0.8426862955093384,0.1571468114852905,0.1417762041091919,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5747962594032288,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231146976351738,-2107.356201171875,304.134033203125,0.8993421792984009,0.1920247077941894,0.1340092867612838,293.0892639160156,297.1499938964844,293.1499938964844,0.1805219799280166,-3870.33154296875,304.1523132324219,0.9973131418228148,0.2799686193466186,0.2457731664180755,293.0921630859375,297.1499938964844,293.1499938964844,0.0040841656737029,-1535.944580078125,296.6991577148437,0.5747962594032288,0.050000000745058,0.2280681282281875,291.1387939453125,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.09771728515625,291.13885498046875,1.0,0.1975875049829483,0.8038914203643799,0.8038914203643799,1.0,1.0,-0.95731920003891,0.3983247280120849,0.558994472026825,0.1809853613376617,0.0,0.0,0.2640834450721741,24.215499877929688,25.0,0.5556533336639404,-6117.9267578125,89.23057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,305.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.1687424182891845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186077132821083,0.1860814988613128,-4.364746928331442e-06,0.0,0.0001712521043373,0.0,0.0,7.596006870269775,0.0,0.0,0.0,0.28421750664711,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972638502717018,-2239.713134765625,304.1479187011719,0.8439986705780029,0.1577135473489761,0.1422798186540603,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5751029253005981,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261651515960693,-2149.11572265625,304.13427734375,0.9059165120124816,0.195788636803627,0.1366676241159439,293.0844421386719,297.1499938964844,293.1499938964844,0.1801346242427826,-3863.742919921875,304.1521911621094,0.997242033481598,0.2824893593788147,0.2453669905662536,293.0883178710937,297.1499938964844,293.1499938964844,0.0041078487411141,-1544.3509521484375,296.7301330566406,0.5751029253005981,0.050000000745058,0.228059634566307,291.1392517089844,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.13934326171875,1.0,0.1979714035987854,0.8037622570991516,0.8037622570991516,1.0,1.0,-0.9606144428253174,0.3996739387512207,0.5609405636787415,0.1819435060024261,0.0,0.0,0.2654845714569092,24.2133731842041,25.0,0.6785983443260193,-6141.81982421875,89.87862396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1695801019668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870979219675064,0.1871022880077362,-4.366946996015031e-06,0.0,0.0001721022417768,0.0,0.0,7.643995761871338,0.0,0.0,0.0,0.2844091355800628,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972638502717018,-2239.713134765625,304.1479187011719,0.8439986705780029,0.1577135473489761,0.1422798186540603,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5751029253005981,0.050000000745058,0.048077642917633,293.021728515625,297.1499938964844,293.1499938964844,0.1261651515960693,-2149.11572265625,304.13427734375,0.9059165120124816,0.195788636803627,0.1366676241159439,293.0844421386719,297.1499938964844,293.1499938964844,0.1801346242427826,-3863.742919921875,304.1521911621094,0.997242033481598,0.2824893593788147,0.2453669905662536,293.0883178710937,297.1499938964844,293.1499938964844,0.0041078487411141,-1544.3509521484375,296.7301330566406,0.5751029253005981,0.050000000745058,0.228059634566307,291.1392517089844,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.13934326171875,1.0,0.1979714035987854,0.8037622570991516,0.8037622570991516,1.0,1.0,-0.9606144428253174,0.3996739387512207,0.5609405636787415,0.1819435060024261,0.0,0.0,0.2654845714569092,24.2133731842041,25.0,0.6785983443260193,-6141.81982421875,89.87862396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.1695801019668579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870979219675064,0.1871022880077362,-4.366946996015031e-06,0.0,0.0001721022417768,0.0,0.0,7.643995761871338,0.0,0.0,0.0,0.2844091355800628,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976938530802726,-2247.68212890625,304.1478881835937,0.8452840447425842,0.1582898646593094,0.142793595790863,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5753687620162964,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290752291679382,-2188.726806640625,304.1346740722656,0.9124074578285216,0.199354350566864,0.1391894519329071,293.0797424316406,297.1499938964844,293.1499938964844,0.1797933131456375,-3857.9462890625,304.15203857421875,0.9971794486045836,0.285102516412735,0.2450145334005355,293.0845947265625,297.1499938964844,293.1499938964844,0.0041323257610201,-1553.017822265625,296.7621765136719,0.5753687620162964,0.050000000745058,0.2280522882938385,291.1398620605469,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.13995361328125,1.0,0.1983540058135986,0.8036330342292786,0.8036330342292786,1.0,1.0,-0.9638242125511168,0.4009944200515747,0.5628297924995422,0.1828615963459015,0.0,0.0,0.2667988538742065,24.21601104736328,25.0,0.8420259952545166,-6165.09326171875,90.52096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,305.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1704162806272506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880658417940139,0.1880702078342437,-4.369056568975793e-06,0.0,0.0001729508512653,0.0,0.0,7.689614295959473,0.0,0.0,0.0,0.2845915555953979,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976938530802726,-2247.68212890625,304.1478881835937,0.8452840447425842,0.1582898646593094,0.142793595790863,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5753687620162964,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290752291679382,-2188.726806640625,304.1346740722656,0.9124074578285216,0.199354350566864,0.1391894519329071,293.0797424316406,297.1499938964844,293.1499938964844,0.1797933131456375,-3857.9462890625,304.15203857421875,0.9971794486045836,0.285102516412735,0.2450145334005355,293.0845947265625,297.1499938964844,293.1499938964844,0.0041323257610201,-1553.017822265625,296.7621765136719,0.5753687620162964,0.050000000745058,0.2280522882938385,291.1398620605469,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.13995361328125,1.0,0.1983540058135986,0.8036330342292786,0.8036330342292786,1.0,1.0,-0.9638242125511168,0.4009944200515747,0.5628297924995422,0.1828615963459015,0.0,0.0,0.2667988538742065,24.21601104736328,25.0,0.8420259952545166,-6165.09326171875,90.52096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,305.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1704162806272506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880658417940139,0.1880702078342437,-4.369056568975793e-06,0.0,0.0001729508512653,0.0,0.0,7.689614295959473,0.0,0.0,0.0,0.2845915555953979,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979108214378357,-2251.700927734375,304.1478881835937,0.8459146022796631,0.1585807651281356,0.1430532038211822,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5754866003990173,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304738521575927,-2207.686767578125,304.1349182128906,0.915575385093689,0.2010588198900222,0.1403966248035431,293.07745361328125,297.1499938964844,293.1499938964844,0.1796400099992752,-3855.345458984375,304.1519470214844,0.9971514344215392,0.2864415347576141,0.2448582351207733,293.0827941894531,297.1499938964844,293.1499938964844,0.0041448469273746,-1557.4432373046875,296.7785949707031,0.5754866003990173,0.050000000745058,0.228049024939537,291.14019775390625,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.1402893066406,1.0,0.1985441297292709,0.8035684823989868,0.8035684823989868,1.0,1.0,-0.9653924107551576,0.401641309261322,0.5637511014938354,0.1833060830831527,0.0,0.0,0.2674182653427124,24.219051361083984,25.0,0.9176382422447203,-6176.41796875,90.8389129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,305.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.806640625,18000.0,0.0,0.0,0.1708298772573471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885251551866531,0.1885295212268829,-4.370067017589463e-06,0.0,0.000173370615812,0.0,0.0,7.711305618286133,0.0,0.0,0.0,0.2846784293651581,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981289520859718,-2255.739501953125,304.1478576660156,0.8465368151664734,0.158873364329338,0.143314391374588,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5755944848060608,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318326145410537,-2226.058349609375,304.1351928710937,0.9186612367630004,0.2027087956666946,0.1415664106607437,293.0751953125,297.1499938964844,293.1499938964844,0.1794982105493545,-3852.941650390625,304.15185546875,0.9971256852149964,0.2878009080886841,0.2447150498628616,293.0810241699219,297.1499938964844,293.1499938964844,0.0041575538925826,-1561.9290771484375,296.79522705078125,0.5755944848060608,0.050000000745058,0.2280460447072982,291.1405639648437,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1406555175781,1.0,0.1987330913543701,0.8034990429878235,0.8034990429878235,1.0,1.0,-0.9669337272644044,0.4022773206233978,0.5646564364433289,0.1837411969900131,0.0,0.0,0.2680108249187469,24.223201751708984,28.0,0.9909266829490662,-6187.5068359375,91.15412902832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486999511719,305.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.171238362789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188966616988182,0.188970997929573,-4.371043814899167e-06,0.0,0.000173785170773,0.0,0.0,7.732179641723633,0.0,0.0,0.0,0.2847620546817779,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985994189977645,-2264.494873046875,304.1477966308594,0.8448336124420166,0.1594547778367996,0.1438497751951217,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5733274221420288,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344190835952758,-2260.93310546875,304.13580322265625,0.9205439686775208,0.2057255655527115,0.1437554061412811,293.07342529296875,297.1499938964844,293.1499938964844,0.1821233630180359,-3899.115966796875,304.146728515625,0.9976391196250916,0.2900720536708832,0.2477120757102966,293.0776062011719,297.1499938964844,293.1499938964844,0.0041847871616482,-1571.70263671875,296.8276672363281,0.5733274221420288,0.050000000745058,0.2281081825494766,291.1388854980469,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1381225585937,1.0,0.2003924548625946,0.8033602237701416,0.8033602237701416,1.0,1.0,-0.9738890528678894,0.4052619338035583,0.568627119064331,0.185461163520813,0.0,0.0,0.2695192396640777,24.640295028686523,25.0,-4.3473286628723145,-6219.9599609375,93.24679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1720450967550277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899219900369644,0.1899263709783554,-4.37293829236296e-06,0.0,0.0001746038906276,0.0,0.0,7.777029514312744,0.0,0.0,0.0,0.2849417626857757,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985994189977645,-2264.494873046875,304.1477966308594,0.8448336124420166,0.1594547778367996,0.1438497751951217,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.5733274221420288,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344190835952758,-2260.93310546875,304.13580322265625,0.9205439686775208,0.2057255655527115,0.1437554061412811,293.07342529296875,297.1499938964844,293.1499938964844,0.1821233630180359,-3899.115966796875,304.146728515625,0.9976391196250916,0.2900720536708832,0.2477120757102966,293.0776062011719,297.1499938964844,293.1499938964844,0.0041847871616482,-1571.70263671875,296.8276672363281,0.5733274221420288,0.050000000745058,0.2281081825494766,291.1388854980469,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1381225585937,1.0,0.2003924548625946,0.8033602237701416,0.8033602237701416,1.0,1.0,-0.9738890528678894,0.4052619338035583,0.568627119064331,0.185461163520813,0.0,0.0,0.2695192396640777,24.640295028686523,25.0,-4.3473286628723145,-6219.9599609375,93.24679565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,305.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1720450967550277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899219900369644,0.1899263709783554,-4.37293829236296e-06,0.0,0.0001746038906276,0.0,0.0,7.777029514312744,0.0,0.0,0.0,0.2849417626857757,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460714817047119,0.0,0.1443778425455093,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.5735371112823486,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925663948059082,0.0,0.1456864476203918,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474356591701507,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8601989746094,0.5735371112823486,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365051269531,0.0,0.0,0.8032214045524597,0.8032214045524597,1.0,1.0,-0.9765031933784484,0.4063203334808349,0.5701828598976135,0.1862520724534988,0.0,0.0,0.0,24.6442928314209,60.0,0.8275596499443054,-6253.76513671875,93.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915868818759918,0.1915912628173828,-4.375960543256952e-06,0.0,0.0,0.0,0.0,7.854872226715088,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460714817047119,0.0,0.1443778425455093,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.5735371112823486,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.925663948059082,0.0,0.1456864476203918,293.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474356591701507,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8601989746094,0.5735371112823486,0.0,0.2281022667884826,291.1358337402344,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1365051269531,0.0,0.0,0.8032214045524597,0.8032214045524597,1.0,1.0,-0.9765031933784484,0.4063203334808349,0.5701828598976135,0.1862520724534988,0.0,0.0,0.0,24.6442928314209,60.0,0.8275596499443054,-6253.76513671875,93.7858657836914,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462280273437,305.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915868818759918,0.1915912628173828,-4.375960543256952e-06,0.0,0.0,0.0,0.0,7.854872226715088,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775390625,0.0,0.0,0.0006234377506189,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0002760321367532,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5835266113281,0.0,0.0,0.0006078403675928,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.357177734375,0.0,0.0,0.0011116547975689,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0845031738281,0.0,0.0,0.0013093777233734,291.1558532714844,294.1499938964844,273.15399169921875,270.6177978515625,282.464599609375,287.4076232910156,291.1461181640625,0.0,0.0,0.4819328188896179,0.4819328188896179,1.0,1.0,-0.006945420987904,0.0096610188484191,-0.0027155973948538,-0.027237694710493,0.0,0.0,0.0,-0.0393443554639816,60.0,-119.53385162353516,-0.0,-1.5152550076891202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.8704335072366575e-18,-3.8748386575888095e-18,4.405033222083942e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9775390625,0.0,0.0,0.0006234377506189,292.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0002760321367532,292.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5835266113281,0.0,0.0,0.0006078403675928,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.357177734375,0.0,0.0,0.0011116547975689,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0845031738281,0.0,0.0,0.0013093777233734,291.1558532714844,294.1499938964844,273.15399169921875,270.6177978515625,282.464599609375,287.4076232910156,291.1461181640625,0.0,0.0,0.4819328188896179,0.4819328188896179,1.0,1.0,-0.006945420987904,0.0096610188484191,-0.0027155973948538,-0.027237694710493,0.0,0.0,0.0,-0.0393443554639816,60.0,-119.53385162353516,-0.0,-1.5152550076891202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.8704335072366575e-18,-3.8748386575888095e-18,4.405033222083942e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.91558837890625,0.0,0.0,0.0001158309096354,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001106410272768,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5181579589844,0.0,0.0,9.375373338116332e-05,292.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2802429199219,0.0,0.0,0.0001355341373709,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563659667969,0.0,0.0,0.0005248333909548,291.1560363769531,294.1499938964844,273.1588439941406,270.62115478515625,282.2928771972656,283.755615234375,291.1438293457031,0.0,0.0,0.3212885558605194,0.3212885558605194,1.0,1.0,-0.0011767687974497,0.003592113032937,-0.0024153443519026,-0.0315595753490924,0.0,0.0,0.0,-0.0109805250540375,60.0,-62.734619140625,-0.0,-9.441586712455321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.630337121307645e-20,1.9612623575868482e-20,-3.309251958895244e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
