time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8895263671875,0.0,0.0,0.0001003573343041,292.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001055863394867,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4945983886719,0.0,0.0,7.808621012372896e-05,292.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.25787353515625,0.0,0.0,0.0001057939880411,292.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0368347167969,0.0,0.0,0.0005008561420254,291.1560974121094,294.1499938964844,273.16552734375,270.6259460449219,282.2037048339844,280.9748840332031,291.1425170898437,0.0,0.0,0.1606442779302597,0.1606442779302597,1.0,1.0,-0.0010690692579373,0.0010200861142948,4.898311453871429e-05,-0.0341807939112186,0.0,0.0,0.0,-0.011310651898384,60.0,-31.464784622192383,-0.0,-7.789515876766019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.717279766935288e-21,-7.179793623228167e-21,2.462513452396096e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8647155761719,0.0,0.0,0.0001002427743514,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001055584143614,292.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.472412109375,0.0,0.0,7.796713180141523e-05,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2372741699219,0.0,0.0,0.000105562437966,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0177307128906,0.0,0.0,0.0005007236613892,291.1561889648437,294.1499938964844,273.1739807128906,270.632080078125,282.1178894042969,278.9212646484375,291.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680496925488,4.8710607103430454e-08,0.0010680010309442,-0.035264179110527,0.0,0.0,0.0,-0.0116676175966858,60.0,-19.76935386657715,-0.0,-7.778572097549842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7075147544012575e-21,-7.189588120227391e-21,2.4820735677745254e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.840087890625,0.0,0.0,0.0001002610006253,292.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001055791217368,292.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45037841796875,0.0,0.0,7.798081787768751e-05,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2168273925781,0.0,0.0,0.0001055798202287,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.99871826171875,0.0,0.0,0.0005008219159208,291.1562805175781,294.1499938964844,273.1841125488281,270.6395263671875,282.032958984375,277.4080505371094,291.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683216387405,1.3853878932934547e-08,0.0010683077853173,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.532604217529297,-0.0,-7.781507349591268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.707352791791085e-21,-7.189745639972946e-21,2.482392848181861e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.791259765625,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001056217588484,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40673828125,0.0,0.0,7.801227184245363e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.17626953125,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610900878906,0.0,0.0,0.0005010241293348,291.15643310546875,294.1499938964844,273.2091064453125,270.6581726074219,281.86578369140625,275.4765625,291.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.426673889160156,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7073491567200335e-21,-7.18974725556008e-21,2.4823978968916544e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.791259765625,0.0,0.0,0.0001003014549496,292.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001056217588484,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.40673828125,0.0,0.0,7.801227184245363e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.17626953125,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9610900878906,0.0,0.0,0.0005010241293348,291.15643310546875,294.1499938964844,273.2091064453125,270.6581726074219,281.86578369140625,275.4765625,291.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.426673889160156,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7073491567200335e-21,-7.18974725556008e-21,2.4823978968916544e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7430725097656,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001056641340255,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1362609863281,0.0,0.0,0.0001056647524819,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239196777344,0.0,0.0,0.0005012251785956,291.15655517578125,294.1499938964844,273.2399597167969,270.6813659667969,281.7022705078125,274.4410095214844,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135726928710938,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7430725097656,0.0,0.0,0.0001003416909952,292.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0001056641340255,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3636474609375,0.0,0.0,7.804356573615223e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1362609863281,0.0,0.0,0.0001056647524819,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239196777344,0.0,0.0,0.0005012251785956,291.15655517578125,294.1499938964844,273.2399597167969,270.6813659667969,281.7022705078125,274.4410095214844,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.135726928710938,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69549560546875,0.0,0.0,0.0001003815923468,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001057061599567,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3211364746094,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.09674072265625,0.0,0.0,0.0001057067784131,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0005014245398342,291.1567077636719,294.1499938964844,273.276123046875,270.70867919921875,281.5423889160156,273.8952941894531,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07845973968506,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.69549560546875,0.0,0.0,0.0001003815923468,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001057061599567,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3211364746094,0.0,0.0,7.807460497133434e-05,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.09674072265625,0.0,0.0,0.0001057067784131,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872375488281,0.0,0.0,0.0005014245398342,291.1567077636719,294.1499938964844,273.276123046875,270.70867919921875,281.5423889160156,273.8952941894531,291.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.07845973968506,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6485290527344,0.0,0.0,0.0001004210862447,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001057477566064,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2791442871094,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0577392578125,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510131835937,0.0,0.0,0.000501621805597,291.1568298339844,294.1499938964844,273.3170166015625,270.7396545410156,281.38623046875,273.6185607910156,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04824161529541,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6485290527344,0.0,0.0,0.0001004210862447,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001057477566064,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2791442871094,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0577392578125,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8510131835937,0.0,0.0,0.000501621805597,291.1568298339844,294.1499938964844,273.3170166015625,270.7396545410156,281.38623046875,273.6185607910156,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04824161529541,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6252746582031,0.0,0.0,0.0001004406585707,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001057683621183,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583312988281,0.0,0.0,7.812053809175268e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0384216308594,0.0,0.0,0.0001057689660228,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83306884765625,0.0,0.0,0.0005017195944674,291.1568603515625,294.1499938964844,273.33905029296875,270.7563781738281,281.3095397949219,273.5409240722656,291.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.03349781036377,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6021728515625,0.0,0.0,0.0001004600926535,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001057888293871,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2376708984375,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01922607421875,0.0,0.0,0.0001057894332916,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.81524658203125,0.0,0.0,0.0005018166848458,291.15692138671875,294.1499938964844,273.362060546875,270.7738647460937,281.2337646484375,273.4900207519531,291.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018113136291504,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.556396484375,0.0,0.0,0.0001004985097097,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001058292982634,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1967468261719,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799377441406,0.0,0.0,0.0005020086537115,291.1570129394531,294.1499938964844,273.41070556640625,270.81085205078125,281.08502197265625,273.442626953125,291.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985116958618164,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.556396484375,0.0,0.0,0.0001004985097097,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0001058292982634,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1967468261719,0.0,0.0,7.81655398895964e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9812316894531,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7799377441406,0.0,0.0,0.0005020086537115,291.1570129394531,294.1499938964844,273.41070556640625,270.81085205078125,281.08502197265625,273.442626953125,291.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985116958618164,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111999511719,0.0,0.0,0.0001005362719297,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001058690686477,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563415527344,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0001058696580003,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,0.0005021973047405,291.1570739746094,294.1499938964844,273.4623413085937,270.8501892089844,280.94000244140625,273.44091796875,291.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949300765991213,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5111999511719,0.0,0.0,0.0001005362719297,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.0001058690686477,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1563415527344,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.94366455078125,0.0,0.0,0.0001058696580003,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7450866699219,0.0,0.0,0.0005021973047405,291.1570739746094,294.1499938964844,273.4623413085937,270.8501892089844,280.94000244140625,273.44091796875,291.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949300765991213,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665832519531,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001059080605045,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.116455078125,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066162109375,0.0,0.0,0.0001059086353052,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106628417969,0.0,0.0,0.0005023822304792,291.1571350097656,294.1499938964844,273.5164489746094,270.8913879394531,280.7987060546875,273.4647216796875,291.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911072731018066,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4665832519531,0.0,0.0,0.000100573292002,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001059080605045,291.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.116455078125,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9066162109375,0.0,0.0,0.0001059086353052,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7106628417969,0.0,0.0,0.0005023822304792,291.1571350097656,294.1499938964844,273.5164489746094,270.8913879394531,280.7987060546875,273.4647216796875,291.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911072731018066,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.42254638671875,0.0,0.0,0.0001006094753392,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001059461719705,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770568847656,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700256347656,0.0,0.0,0.0001059467394952,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,0.000502563023474,291.1571960449219,294.1499938964844,273.5723876953125,270.9340209960937,280.6610412597656,273.5032958984375,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870858192443848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.42254638671875,0.0,0.0,0.0001006094753392,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001059461719705,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770568847656,0.0,0.0,7.825184002285823e-05,291.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8700256347656,0.0,0.0,0.0001059467394952,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,0.000502563023474,291.1571960449219,294.1499938964844,273.5723876953125,270.9340209960937,280.6610412597656,273.5032958984375,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.870858192443848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4007263183594,0.0,0.0,0.0001006272286758,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001059648639056,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0575561523437,0.0,0.0,7.826564979040995e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8518981933594,0.0,0.0,0.0001059654314303,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65985107421875,0.0,0.0,0.0005026517319492,291.1571960449219,294.1499938964844,273.6009216308594,270.95574951171875,280.5935974121094,273.526123046875,291.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850141525268556,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3790283203125,0.0,0.0,0.0001006447419058,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0001059833157341,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0381774902344,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8338928222656,0.0,0.0,0.0001059838759829,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64312744140625,0.0,0.0,0.0005027392180636,291.1571960449219,294.1499938964844,273.6296691894531,270.9776916503906,280.52703857421875,273.550537109375,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829094886779783,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360900878906,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001060194044839,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997863769531,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,0.0001060199574567,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099853515625,0.0,0.0,0.0005029104067943,291.1571960449219,294.1499938964844,273.68768310546875,271.0218811035156,280.3966369628906,273.6028137207031,291.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786227226257324,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3360900878906,0.0,0.0,0.0001006790116662,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001060194044839,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9997863769531,0.0,0.0,7.830592221580446e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7982177734375,0.0,0.0,0.0001060199574567,292.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099853515625,0.0,0.0,0.0005029104067943,291.1571960449219,294.1499938964844,273.68768310546875,271.0218811035156,280.3966369628906,273.6028137207031,291.0830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786227226257324,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.293701171875,0.0,0.0,0.0001007121827569,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001060543436324,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618530273437,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629699707031,0.0,0.0,0.0001060548893292,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5772705078125,0.0,0.0,0.000503076124005,291.1571960449219,294.1499938964844,273.7458190917969,271.0661926269531,280.269775390625,273.6579895019531,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742674827575684,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.293701171875,0.0,0.0,0.0001007121827569,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001060543436324,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618530273437,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7629699707031,0.0,0.0,0.0001060548893292,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5772705078125,0.0,0.0,0.000503076124005,291.1571960449219,294.1499938964844,273.7458190917969,271.0661926269531,280.269775390625,273.6579895019531,291.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.742674827575684,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518310546875,0.0,0.0,0.0001007441824185,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000106088045868,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244079589844,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281799316406,0.0,0.0,0.0001060885842889,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,0.0005032360204495,291.1571350097656,294.1499938964844,273.8035888671875,271.1101989746094,280.1463623046875,273.714599609375,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69887351989746,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2518310546875,0.0,0.0,0.0001007441824185,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.000106088045868,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9244079589844,0.0,0.0,7.835661381250247e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7281799316406,0.0,0.0,0.0001060885842889,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5449523925781,0.0,0.0,0.0005032360204495,291.1571350097656,294.1499938964844,273.8035888671875,271.1101989746094,280.1463623046875,273.714599609375,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.69887351989746,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2104797363281,0.0,0.0,0.0001007749233394,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061204238794,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.887451171875,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69384765625,0.0,0.0,0.0001061209550243,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130615234375,0.0,0.0,0.000503389572259,291.1570739746094,294.1499938964844,273.8603820800781,271.1534729003906,280.0263671875,273.7716369628906,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655248641967772,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2104797363281,0.0,0.0,0.0001007749233394,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061204238794,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.887451171875,0.0,0.0,7.838052260922268e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.69384765625,0.0,0.0,0.0001061209550243,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5130615234375,0.0,0.0,0.000503389572259,291.1570739746094,294.1499938964844,273.8603820800781,271.1534729003906,280.0263671875,273.7716369628906,291.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655248641967772,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19000244140625,0.0,0.0,0.0001007897953968,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061360817402,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,293.869140625,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67681884765625,0.0,0.0,0.0001061366128851,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49725341796875,0.0,0.0,0.000503463903442,291.1570129394531,294.1499938964844,273.8882141113281,271.1746826171875,279.9676208496094,273.800048828125,291.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.633634567260742,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.169677734375,0.0,0.0,0.0001008043182082,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001061513830791,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8509216308594,0.0,0.0,7.840338366804644e-05,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.659912109375,0.0,0.0,0.000106151906948,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815368652344,0.0,0.0,0.0005035364301875,291.156982421875,294.1499938964844,273.91558837890625,271.1955261230469,279.9096984863281,273.8282775878906,291.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612224578857422,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293640136719,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001061808361555,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148803710937,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,0.0001061813600244,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0005036761867813,291.1568603515625,294.1499938964844,273.9687194824219,271.2359619140625,279.79620361328125,273.8838195800781,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57022762298584,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293640136719,0.0,0.0,0.0001008322869893,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0001061808361555,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8148803710937,0.0,0.0,7.842513878131285e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264038085937,0.0,0.0,0.0001061813600244,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504089355469,0.0,0.0,0.0005036761867813,291.1568603515625,294.1499938964844,273.9687194824219,271.2359619140625,279.79620361328125,273.8838195800781,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.57022762298584,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895690917969,0.0,0.0,0.0001008587423712,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001062087030732,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792663574219,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0005038083763793,291.1566772460937,294.1499938964844,274.0191345214844,271.2743835449219,279.68585205078125,273.9376220703125,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52967929840088,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0895690917969,0.0,0.0,0.0001008587423712,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001062087030732,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7792663574219,0.0,0.0,7.844571518944576e-05,291.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59332275390625,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0005038083763793,291.1566772460937,294.1499938964844,274.0191345214844,271.2743835449219,279.68585205078125,273.9376220703125,291.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52967929840088,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0001008836115943,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001062348965206,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441101074219,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0005039325915277,291.156494140625,294.1499938964844,274.0663146972656,271.310302734375,279.5784912109375,273.98907470703125,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491003036499023,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0001008836115943,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001062348965206,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7441101074219,0.0,0.0,7.846505468478426e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5606384277344,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38934326171875,0.0,0.0,0.0005039325915277,291.156494140625,294.1499938964844,274.0663146972656,271.310302734375,279.5784912109375,273.98907470703125,291.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491003036499023,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
