time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.98328032437712e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001051284416462,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,7.764775364194065e-05,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,0.0001051288272719,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8546142578125,0.0,0.0,0.0004986840649507,291.1445617675781,294.1499938964844,274.09478759765625,271.3819885253906,277.8597717285156,274.1202697753906,290.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204054832458496,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000104949256638,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001049496277119,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0004978340584784,291.1434936523437,294.1499938964844,274.07879638671875,271.3778686523437,277.78875732421875,274.10516357421875,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.188555717468262,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,9.966263314709067e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000104949256638,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.751540397293866e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001049496277119,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.0004978340584784,291.1434936523437,294.1499938964844,274.07879638671875,271.3778686523437,277.78875732421875,274.10516357421875,290.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105140972413665e-08,0.0010619114618748,-0.0333734117448329,0.0,0.0,0.0,-0.0113095939159393,60.0,-12.188555717468262,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,9.957791189663112e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001048600388457,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0855712890625,0.0,0.0,7.7449505624827e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,0.0001048604099196,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8197326660156,0.0,0.0,0.0004974108887836,291.1429138183594,294.1499938964844,274.0707092285156,271.3758850097656,277.7536926269531,274.0975341796875,290.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.180856704711914,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,9.949383820639925e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0001047715049935,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.738410931779072e-05,291.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001047718760673,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082275390625,0.0,0.0,0.0004969909205101,291.1423645019531,294.1499938964844,274.0625305175781,271.3739929199219,277.71893310546875,274.0898132324219,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.173240661621094,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000104597696918,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9113464355469,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,0.0004961664089933,291.1412048339844,294.1499938964844,274.0459899902344,271.370361328125,277.65020751953125,274.0741882324219,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.158404350280762,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,9.932878310792148e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.000104597696918,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9113464355469,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7854919433594,0.0,0.0,0.0004961664089933,291.1412048339844,294.1499938964844,274.0459899902344,271.370361328125,277.65020751953125,274.0741882324219,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689060469028846e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.158404350280762,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0004953712923452,291.1399841308594,294.1499938964844,274.0291748046875,271.366943359375,277.58258056640625,274.0583190917969,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.144322395324709,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,9.916959970723838e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,0.0001044300734065,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202331542969,0.0,0.0,7.713192462688312e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001044304372044,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0004953712923452,291.1399841308594,294.1499938964844,274.0291748046875,271.366943359375,277.58258056640625,274.0583190917969,290.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676049026206e-08,0.0010566574055701,-0.0317657478153705,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.144322395324709,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,9.901813609758392e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042705844156,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634033203125,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0004946147673763,291.1387023925781,294.1499938964844,274.0120849609375,271.3637084960937,277.5160217285156,274.04217529296875,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131237983703612,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,9.901813609758392e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0001042705844156,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,7.701412687310949e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8634033203125,0.0,0.0,0.0001042709409375,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0004946147673763,291.1387023925781,294.1499938964844,274.0120849609375,271.3637084960937,277.5160217285156,274.04217529296875,290.8142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.131237983703612,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0004939045757055,291.13739013671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4505310058594,274.0257873535156,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.119364738464355,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18560791015625,0.0,0.0,9.887595660984516e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13934326171875,0.0,0.0,0.0001041208670358,291.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,7.690353959333152e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83990478515625,0.0,0.0,0.0001041212162817,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7189636230469,0.0,0.0,0.0004939045757055,291.13739013671875,294.1499938964844,273.9947814941406,271.3606262207031,277.4505310058594,274.0257873535156,290.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124711901151386e-08,0.0010535281617194,-0.0308081358671188,0.0,0.0,0.0,-0.0108235543593764,60.0,-12.119364738464355,-0.0,-7.567658144580491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,9.880895231617616e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001040503120748,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,7.685142190894112e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8282775878906,0.0,0.0,0.0001040506540448,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7080993652344,0.0,0.0,0.0004935698816552,291.13671875,294.1499938964844,273.98602294921875,271.3591613769531,277.4181823730469,274.0174865722656,290.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528261773288,1.2041200925239082e-08,0.0010528140701353,-0.0305896047502756,0.0,0.0,0.0,-0.0107821552082896,60.0,-12.113969802856444,-0.0,-7.55740217073253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,9.874435636447744e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0001039822818711,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9445495605469,0.0,0.0,7.680118142161518e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81671142578125,0.0,0.0,0.0001039826311171,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,0.0004932471783831,291.1360168457031,294.1499938964844,273.9772033691406,271.3576965332031,277.38604736328125,274.0091552734375,290.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521375807002,1.1960689327850105e-08,0.001052125589922,-0.0303789153695106,0.0,0.0,0.0,-0.0107422415167093,60.0,-12.108895301818848,-0.0,-7.547520652906314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001038556874846,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79376220703125,0.0,0.0,0.0001038560294546,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0004926466499455,291.1346130371094,294.1499938964844,273.9593811035156,271.3548889160156,277.322509765625,273.99224853515625,290.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.099860191345217,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,9.862412844086066e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0001038556874846,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.79376220703125,0.0,0.0,0.0001038560294546,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.67596435546875,0.0,0.0,0.0004926466499455,291.1346130371094,294.1499938964844,273.9593811035156,271.3548889160156,277.322509765625,273.99224853515625,290.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.099860191345217,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.85162623692304e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001037421025102,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0001037424372043,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,0.0004921078798361,291.1331481933594,294.1499938964844,273.9413452148437,271.3521423339844,277.25982666015625,273.9751281738281,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092371940612791,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,9.85162623692304e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1362609863281,0.0,0.0,0.0001037421025102,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8956298828125,0.0,0.0,7.662377902306616e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,0.0001037424372043,292.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6548156738281,0.0,0.0,0.0004921078798361,291.1331481933594,294.1499938964844,273.9413452148437,271.3521423339844,277.25982666015625,273.9751281738281,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.092371940612791,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.8421165603213e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,0.0004916328471153,291.1316223144531,294.1499938964844,273.923095703125,271.3494873046875,277.197998046875,273.9577331542969,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.086621284484863,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07666015625,0.0,0.0,9.8421165603213e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0001036419635056,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486572265625,0.0,0.0,0.0001036422981997,292.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6339111328125,0.0,0.0,0.0004916328471153,291.1316223144531,294.1499938964844,273.923095703125,271.3494873046875,277.197998046875,273.9577331542969,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.010542550124228,60.0,-12.086621284484863,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,9.83392892521806e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001035557506838,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265014648437,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0004912238800898,291.13006591796875,294.1499938964844,273.9046325683594,271.34686279296875,277.1370544433594,273.9400939941406,290.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082627296447754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502014160156,0.0,0.0,9.83392892521806e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0001035557506838,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8478088378906,0.0,0.0,7.648613245692104e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7265014648437,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132202148437,0.0,0.0,0.0004912238800898,291.13006591796875,294.1499938964844,273.9046325683594,271.34686279296875,277.1370544433594,273.9400939941406,290.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.082627296447754,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.037109375,0.0,0.0,9.830343333305792e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001035179884638,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8360290527344,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.71551513671875,0.0,0.0,0.0001035183086059,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6029968261719,0.0,0.0,0.0004910447751171,291.1292419433594,294.1499938964844,273.89532470703125,271.3455505371094,277.1069030761719,273.9311828613281,290.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411115607984357e-08,0.0010474262526258,-0.0289406478404998,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.081332206726074,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,9.827111352933572e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001034839588101,291.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243408203125,0.0,0.0,7.643310527782887e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70458984375,0.0,0.0,0.0001034842789522,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928039550781,0.0,0.0,0.0004908833652734,291.12841796875,294.1499938964844,273.8859558105469,271.34423828125,277.0769958496094,273.9222106933594,290.75311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.0288352034986019,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.080495834350586,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,9.821662388276307e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0001034269007504,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.000490611186251,291.1267395019531,294.1499938964844,273.8670654296875,271.34161376953125,277.0177307128906,273.904052734375,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080116271972656,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.998291015625,0.0,0.0,9.821662388276307e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001034265806083,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8011169433594,0.0,0.0,7.639072282472625e-05,291.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0001034269007504,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726013183594,0.0,0.0,0.000490611186251,291.1267395019531,294.1499938964844,273.8670654296875,271.34161376953125,277.0177307128906,273.904052734375,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080116271972656,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0004904113593511,291.1250305175781,294.1499938964844,273.8479919433594,271.3389587402344,276.959228515625,273.8856506347656,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.081581115722656,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9727478027344,0.0,0.0,9.817662066780032e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0001033844528137,291.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,7.635960355401039e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6614990234375,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,0.0004904113593511,291.1250305175781,294.1499938964844,273.8479919433594,271.3389587402344,276.959228515625,273.8856506347656,290.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.081581115722656,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,9.81515331659466e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001033580483635,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0001033583539538,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0004902860964648,291.12322998046875,294.1499938964844,273.8287353515625,271.3362731933594,276.9014892578125,273.86700439453125,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084997177124023,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,9.81515331659466e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0001033580483635,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75543212890625,0.0,0.0,7.634009671164677e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6402893066406,0.0,0.0,0.0001033583539538,292.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0004902860964648,291.12322998046875,294.1499938964844,273.8287353515625,271.3362731933594,276.9014892578125,273.86700439453125,290.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.084997177124023,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001033481312333,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7329406738281,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,0.0001033484368235,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,0.0004902390646748,291.12139892578125,294.1499938964844,273.8092956542969,271.33349609375,276.8444519042969,273.84814453125,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090423583984377,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.92254638671875,0.0,0.0,9.814211807679384e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001033481312333,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7329406738281,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61932373046875,0.0,0.0,0.0001033484368235,292.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132141113281,0.0,0.0,0.0004902390646748,291.12139892578125,294.1499938964844,273.8092956542969,271.33349609375,276.8444519042969,273.84814453125,290.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.090423583984377,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91015625,0.0,0.0,9.814371151151136e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269226074219,0.0,0.0,0.0001033498119795,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,7.63340067351237e-05,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60888671875,0.0,0.0,0.0001033501102938,292.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50347900390625,0.0,0.0,0.0004902469809167,291.1204833984375,294.1499938964844,273.7995300292969,271.3320617675781,276.81622314453125,273.8385925292969,290.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211907846586657e-08,0.0010457227472215,-0.0284192636609077,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.093955039978027,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978271484375,0.0,0.0,9.814959048526362e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001033560038194,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,7.633858331246302e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985412597656,0.0,0.0,0.0001033563021337,292.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.0004902763757854,291.1195068359375,294.1499938964844,273.7897033691406,271.33062744140625,276.78814697265625,273.8289794921875,290.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219214890445528e-08,0.001045785145834,-0.0284383893013,0.0,0.0,0.0,-0.0103746596723794,60.0,-12.098040580749512,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0004904005327261,291.1175842285156,294.1499938964844,273.7699279785156,271.3276062011719,276.73248291015625,273.8096008300781,290.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107758522033691,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733825683594,0.0,0.0,9.817444515647368e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.000103382175439,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,7.63579155318439e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.474609375,0.0,0.0,0.0004904005327261,291.1175842285156,294.1499938964844,273.7699279785156,271.3276062011719,276.73248291015625,273.8096008300781,290.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.107758522033691,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8491516113281,0.0,0.0,9.821895218919964e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0004906228859908,291.1155700683594,294.1499938964844,273.75,271.324462890625,276.6774597167969,273.7899780273437,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.119925498962402,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8491516113281,0.0,0.0,9.821895218919964e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001034290471579,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6668395996094,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575866699219,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45556640625,0.0,0.0,0.0004906228859908,291.1155700683594,294.1499938964844,273.75,271.324462890625,276.6774597167969,273.7899780273437,290.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560931873517e-08,0.0010465233353897,-0.0286643840372562,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.119925498962402,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
