time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,9.828240581555292e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001034958768286,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0001034961678669,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0004909398849122,291.113525390625,294.1499938964844,273.7300109863281,271.3215026855469,276.623046875,273.7701110839844,290.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13458251953125,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251647949219,0.0,0.0,9.828240581555292e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0001034958768286,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6452331542969,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53741455078125,0.0,0.0,0.0001034961678669,292.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43670654296875,0.0,0.0,0.0004909398849122,291.113525390625,294.1499938964844,273.7300109863281,271.3215026855469,276.623046875,273.7701110839844,290.6833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13458251953125,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001035805471474,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004913415177725,291.1114196777344,294.1499938964844,273.7099914550781,271.3190002441406,276.5692443847656,273.75006103515625,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151487350463867,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014221191406,0.0,0.0,9.836281242314726e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.0001035805471474,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,7.65044242143631e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179992675781,0.0,0.0,0.0004913415177725,291.1114196777344,294.1499938964844,273.7099914550781,271.3190002441406,276.5692443847656,273.75006103515625,290.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.151487350463867,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7896423339844,0.0,0.0,9.840943675953896e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001036296453094,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131896972656,0.0,0.0,7.654068758711219e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074462890625,0.0,0.0,0.0001036299290717,292.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087219238281,0.0,0.0,0.0004915744066238,291.1103515625,294.1499938964844,273.70001220703125,271.3179016113281,276.54254150390625,273.739990234375,290.6703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542805822273294e-08,0.0010485518723726,-0.0292853061109781,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.16076946258545,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.77789306640625,0.0,0.0,9.846017928794026e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.000103683087218,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026306152344,0.0,0.0,7.658015238121152e-05,291.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49755859375,0.0,0.0,0.0001036833709804,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39947509765625,0.0,0.0,0.0004918279009871,291.1092529296875,294.1499938964844,273.69000244140625,271.3169250488281,276.5160217285156,273.7298889160156,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606019256760192e-08,0.0010490922722965,-0.0294507425278425,0.0,0.0,0.0,-0.0105664134025573,60.0,-12.170583724975586,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7638854980469,0.0,0.0,9.852626681094988e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001037526817526,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5899963378906,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857482910156,0.0,0.0,0.000103752965515,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.388427734375,0.0,0.0,0.0004921580548398,291.10791015625,294.1499938964844,273.6780090332031,271.3158569335937,276.484375,273.7177124023437,290.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688340073590098e-08,0.0010497961193323,-0.0296661853790283,0.0,0.0,0.0,-0.0106072230264544,60.0,-12.182982444763184,-0.0,-7.514142907893985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75457763671875,0.0,0.0,9.857368422672153e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0001038026093738,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,7.66684315749444e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779052734375,0.0,0.0,0.0001038028931361,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.000492394901812,291.1070251464844,294.1499938964844,273.6700134277344,271.3152160644531,276.4633483886719,273.7095642089844,290.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.191627502441406,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039398193825,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004930457216687,291.104736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.4112243652344,273.6891784667969,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214784622192385,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7314758300781,0.0,0.0,9.870397479971872e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0001039398193825,291.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5607604980469,0.0,0.0,7.676977111259475e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,0.0001039400958688,292.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0004930457216687,291.104736328125,294.1499938964844,273.6499938964844,271.3138732910156,276.4112243652344,273.6891784667969,290.6485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.214784622192385,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,9.885081817628816e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390869140625,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0004937792546115,291.1024169921875,294.1499938964844,273.6300048828125,271.31280517578125,276.359619140625,273.668701171875,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240031242370604,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7085876464844,0.0,0.0,9.885081817628816e-05,292.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001040944553096,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5400695800781,0.0,0.0,7.688398181926459e-05,291.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4390869140625,0.0,0.0,0.0001040947245201,292.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.34478759765625,0.0,0.0,0.0004937792546115,291.1024169921875,294.1499938964844,273.6300048828125,271.31280517578125,276.359619140625,273.668701171875,290.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240031242370604,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.000104266560811,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,0.0004945956752635,291.1000061035156,294.1499938964844,273.6099853515625,271.3119812011719,276.3085021972656,273.64813232421875,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267356872558594,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6858825683594,0.0,0.0,9.901425073621796e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.000104266560811,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195617675781,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,0.0001042668300215,292.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.32684326171875,0.0,0.0,0.0004945956752635,291.1000061035156,294.1499938964844,273.6099853515625,271.3119812011719,276.3085021972656,273.64813232421875,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.267356872558594,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,9.910234803101048e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,0.0001043593292706,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093688964844,0.0,0.0,7.707961776759475e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103698730469,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,0.00049503572518,291.0987854003906,294.1499938964844,273.6000061035156,271.3116455078125,276.2831726074219,273.6378173828125,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.281834602355955,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6633605957031,0.0,0.0,9.91945416899398e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0001044564123731,291.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4992370605469,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40087890625,0.0,0.0,0.0001044566815835,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,0.0004954962641932,291.0975646972656,294.1499938964844,273.5899963378906,271.3113708496094,276.2579345703125,273.62750244140625,290.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.29684066772461,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.939108713297172e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0004964780528098,291.09503173828125,294.1499938964844,273.57000732421875,271.3109130859375,276.2077941894531,273.6068420410156,290.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328298568725586,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6410217285156,0.0,0.0,9.939108713297172e-05,292.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.0001046633915393,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47906494140625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819885253906,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2913513183594,0.0,0.0,0.0004964780528098,291.09503173828125,294.1499938964844,273.57000732421875,271.3109130859375,276.2077941894531,273.6068420410156,290.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.328298568725586,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632202148437,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,0.0004975444171577,291.09246826171875,294.1499938964844,273.54998779296875,271.3105773925781,276.1581420898437,273.58612060546875,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36189079284668,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,9.960456372937188e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001048881895258,291.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4590148925781,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3632202148437,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2737731933594,0.0,0.0,0.0004975444171577,291.09246826171875,294.1499938964844,273.54998779296875,271.3105773925781,276.1581420898437,273.58612060546875,290.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.36189079284668,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0004986941348761,291.0898132324219,294.1499938964844,273.5299987792969,271.3103332519531,276.1089172363281,273.5653686523437,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397607803344728,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.59686279296875,0.0,0.0,9.983473137253895e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001051305735018,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43914794921875,0.0,0.0,7.764924521325156e-05,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,0.0004986941348761,291.0898132324219,294.1499938964844,273.5299987792969,271.3103332519531,276.1089172363281,273.5653686523437,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.397607803344728,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750427246094,0.0,0.0,0.0001000815027509,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001053904416039,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0004999268567189,291.0871276855469,294.1499938964844,273.510009765625,271.31011962890625,276.06011962890625,273.5445861816406,290.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435431480407717,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5750427246094,0.0,0.0,0.0001000815027509,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001053904416039,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4194030761719,0.0,0.0,7.784118497511372e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3261108398437,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.239013671875,0.0,0.0,0.0004999268567189,291.0871276855469,294.1499938964844,273.510009765625,271.31011962890625,276.06011962890625,273.5445861816406,290.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.435431480407717,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5641784667969,0.0,0.0,0.0001002112039714,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,0.0001055270258802,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095764160156,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001055272805388,292.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304077148437,0.0,0.0,0.0005005747661925,291.08575439453125,294.1499938964844,273.5,271.3099975585937,276.035888671875,273.5341796875,290.5831604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455162048339844,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5533752441406,0.0,0.0,0.0001003449433483,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0001056678520399,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997802734375,0.0,0.0,7.804607594152912e-05,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077392578125,0.0,0.0,0.0001056681066984,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,0.0005012428155168,291.0843505859375,294.1499938964844,273.489990234375,271.30987548828125,276.01177978515625,273.52374267578125,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954053024178847e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.475420951843262,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001006240854621,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894897460937,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.000502637180034,291.08154296875,294.1499938964844,273.4700012207031,271.3096008300781,275.9638061523437,273.5029296875,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517351150512695,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318603515625,0.0,0.0,0.0001006240854621,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001059618080034,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,7.826319051673636e-05,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894897460937,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2047119140625,0.0,0.0,0.000502637180034,291.08154296875,294.1499938964844,273.4700012207031,271.3096008300781,275.9638061523437,273.5029296875,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.517351150512695,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,0.0001009191764751,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609619140625,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.000504111230839,291.0786437988281,294.1499938964844,273.45001220703125,271.3092346191406,275.916259765625,273.4820556640625,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561342239379885,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,0.0001009191764751,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,0.0001062725568772,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3609619140625,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.000504111230839,291.0786437988281,294.1499938964844,273.45001220703125,271.3092346191406,275.916259765625,273.4820556640625,290.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.561342239379885,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707763671875,0.0,0.0,0.0005056608351878,291.07568359375,294.1499938964844,273.42999267578125,271.3087158203125,275.8690490722656,273.4612121582031,290.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607316970825195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.000101229386928,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0001065992255462,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417358398437,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1707763671875,0.0,0.0,0.0005056608351878,291.07568359375,294.1499938964844,273.42999267578125,271.3087158203125,275.8690490722656,273.4612121582031,290.552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.607316970825195,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0005072819185443,291.0726623535156,294.1499938964844,273.4100036621094,271.3080444335937,275.8222351074219,273.4403381347656,290.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655174255371094,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4681701660156,0.0,0.0,0.0001015539164654,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001069409699994,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3226318359375,0.0,0.0,7.898638432379812e-05,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.23541259765625,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0005072819185443,291.0726623535156,294.1499938964844,273.4100036621094,271.3080444335937,275.8222351074219,273.4403381347656,290.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655174255371094,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576721191406,0.0,0.0,0.0001017213144223,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892028808594,0.0,0.0,0.0001071172519004,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131103515625,0.0,0.0,7.911658758530393e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265014648437,0.0,0.0,0.000107117492007,292.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.000508118129801,291.0711364746094,294.1499938964844,273.3999938964844,271.3076171875,275.7989807128906,273.429931640625,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.012580532580614,60.0,-12.679801940917969,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,0.0001018919356283,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001072969171218,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3036499023437,0.0,0.0,7.924929377622902e-05,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21759033203125,0.0,0.0,0.0001072971572284,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372375488281,0.0,0.0,0.0005089704063721,291.069580078125,294.1499938964844,273.3900146484375,271.30712890625,275.7758178710937,273.41949462890625,290.534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881449044741203e-08,0.00108564842958,-0.040633887052536,0.0,0.0,0.0,-0.0126859135925769,60.0,-12.704874992370604,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0001022414217004,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0005107161705382,291.06640625,294.1499938964844,273.3699951171875,271.30596923828125,275.729736328125,273.3986511230469,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756074905395508,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,0.0001022414217004,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001076649496098,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19989013671875,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12060546875,0.0,0.0,0.0005107161705382,291.06640625,294.1499938964844,273.3699951171875,271.30596923828125,275.729736328125,273.3986511230469,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756074905395508,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,0.0001026014724629,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659912109375,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0005125146708451,291.0632019042969,294.1499938964844,273.3500061035156,271.3045349121094,275.6839599609375,273.3778381347656,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.808756828308104,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
