time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,0.0001026014724629,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001080440997611,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2659912109375,0.0,0.0,7.9801153333392e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822509765625,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0005125146708451,291.0632019042969,294.1499938964844,273.3500061035156,271.3045349121094,275.6839599609375,273.3778381347656,290.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.808756828308104,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0001029698760248,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,8.008769509615377e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16473388671875,0.0,0.0,0.0001084322866518,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0005143549642525,291.0599060058594,294.1499938964844,273.3299865722656,271.302734375,275.6385498046875,273.3570251464844,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224500936663393e-08,0.0010971317533403,-0.0441439822316169,0.0,0.0,0.0,-0.0133517179638147,60.0,-12.862696647644045,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0001029698760248,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001084320538211,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.247314453125,0.0,0.0,8.008769509615377e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16473388671875,0.0,0.0,0.0001084322866518,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08758544921875,0.0,0.0,0.0005143549642525,291.0599060058594,294.1499938964844,273.3299865722656,271.302734375,275.6385498046875,273.3570251464844,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971489828079,1.7224500936663393e-08,0.0010971317533403,-0.0441439822316169,0.0,0.0,0.0,-0.0133517179638147,60.0,-12.862696647644045,-0.0,-8.207137369709019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001088262433768,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0005162248271517,291.0565490722656,294.1499938964844,273.3099975585937,271.3005676269531,275.5934753417969,273.33624267578125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.917557716369627,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0001033442094922,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.0,0.0,0.0001088262433768,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.228759765625,0.0,0.0,8.03788352641277e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001088264689315,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711975097656,0.0,0.0,0.0005162248271517,291.0565490722656,294.1499938964844,273.3099975585937,271.3005676269531,275.5934753417969,273.33624267578125,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089763570264e-08,0.0011011194437742,-0.0453625470399856,0.0,0.0,0.0,-0.0135829281061887,60.0,-12.917557716369627,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544921875,0.0,0.0,0.0001035328023135,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0001090248479158,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2195129394531,0.0,0.0,8.052552584558725e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1385803222656,0.0,0.0,0.0001090250734705,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,0.0005171669181436,291.0548400878906,294.1499938964844,273.29998779296875,271.2993469238281,275.571044921875,273.32586669921875,290.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925879447489024e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994179338216,60.0,-12.945267677307127,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,0.0001037218171404,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001092238890123,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2102966308594,0.0,0.0,8.067253656918183e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12994384765625,0.0,0.0,0.000109224114567,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0549011230469,0.0,0.0,0.0005181111046113,291.0531005859375,294.1499938964844,273.2900085449219,271.2980041503906,275.5487060546875,273.31549072265625,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.9730863571167,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241577148437,0.0,0.0,0.000104099541204,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0005199979059398,291.0495910644531,294.1499938964844,273.2699890136719,271.2949523925781,275.5042724609375,273.2947998046875,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.028871536254885,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241577148437,0.0,0.0,0.000104099541204,292.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001096216510632,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1126708984375,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,0.0005199979059398,291.0495910644531,294.1499938964844,273.2699890136719,271.2949523925781,275.5042724609375,273.2947998046875,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.028871536254885,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.0005218675360083,291.0460205078125,294.1499938964844,273.25,271.2914123535156,275.4601745605469,273.27410888671875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.084521293640137,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,0.0001044738237396,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001100157896871,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17364501953125,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.0005218675360083,291.0460205078125,294.1499938964844,273.25,271.2914123535156,275.4601745605469,273.27410888671875,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.084521293640137,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001104023613152,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,0.0005237002042122,291.0423889160156,294.1499938964844,273.2300109863281,271.287353515625,275.4163818359375,273.25347900390625,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.139556884765623,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001048407066264,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001104021357605,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1554870605469,0.0,0.0,8.154278475558385e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001104023613152,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,0.0005237002042122,291.0423889160156,294.1499938964844,273.2300109863281,271.287353515625,275.4163818359375,273.25347900390625,290.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.139556884765623,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26422119140625,0.0,0.0,0.0001051958606694,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0005254742573015,291.0386657714844,294.1499938964844,273.2099914550781,271.2826843261719,275.3728942871094,273.2328796386719,290.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.193459510803224,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26422119140625,0.0,0.0,0.0001051958606694,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0005254742573015,291.0386657714844,294.1499938964844,273.2099914550781,271.2826843261719,275.3728942871094,273.2328796386719,290.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.193459510803224,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543334960937,0.0,0.0,0.0001053674932336,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001109568693209,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283874511719,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.0001109570875996,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9824523925781,0.0,0.0,0.0005263315979391,291.03680419921875,294.1499938964844,273.20001220703125,271.2801513671875,275.3512878417969,273.2226257324219,290.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.021184819511745e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.2197847366333,-0.0,-8.593758593633538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2444763183594,0.0,0.0,0.0001055346001521,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001111328383558,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04449462890625,0.0,0.0,0.0001111330566345,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0005271663540042,291.0348815917969,294.1499938964844,273.19000244140625,271.2774353027344,275.3297424316406,273.2123413085937,290.44586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.245637893676758,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.0005287515814416,291.0310363769531,294.1499938964844,273.1700134277344,271.2715148925781,275.28692626953125,273.1918640136719,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.295544624328612,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0001058519483194,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.000111467030365,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015625,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.02764892578125,0.0,0.0,0.0001114672413677,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9586486816406,0.0,0.0,0.0005287515814416,291.0310363769531,294.1499938964844,273.1700134277344,271.2715148925781,275.28692626953125,273.1918640136719,290.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.295544624328612,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0001061427174136,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0005302040372043,291.0271301269531,294.1499938964844,273.1499938964844,271.2649230957031,275.24444580078125,273.1714172363281,290.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.342479705810549,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0001061427174136,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001117732244892,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01092529296875,0.0,0.0,0.000111773435492,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429016113281,0.0,0.0,0.0005302040372043,291.0271301269531,294.1499938964844,273.1499938964844,271.2649230957031,275.24444580078125,273.1714172363281,290.4277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177758213752892e-08,0.0011309323599562,-0.0544661208987236,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.342479705810549,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120433880714,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0005314846057444,291.02313232421875,294.1499938964844,273.1300048828125,271.2578125,275.2023010253906,273.1510314941406,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.385656356811523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1860046386719,0.0,0.0,0.0001063990712282,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942932128906,0.0,0.0,0.0001120433880714,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0005314846057444,291.02313232421875,294.1499938964844,273.1300048828125,271.2578125,275.2023010253906,273.1510314941406,290.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.385656356811523,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0001066156255546,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001122712201322,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0005325663369148,291.0190734863281,294.1499938964844,273.1099853515625,271.2504272460937,275.1604919433594,273.1307067871094,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42418098449707,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,0.0001066156255546,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001122712201322,291.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,8.292327402159572e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.000112271423859,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0005325663369148,291.0190734863281,294.1499938964844,273.1099853515625,271.2504272460937,275.1604919433594,273.1307067871094,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.42418098449707,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571960449219,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04638671875,0.0,0.0,0.0001123689871747,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03985595703125,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96954345703125,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90386962890625,0.0,0.0,0.0005330300773493,291.0170288085937,294.1499938964844,273.1000061035156,271.2466125488281,275.1397399902344,273.1205749511719,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049279153347,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.441500663757324,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476745605469,0.0,0.0,0.0001067911289283,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,0.0001124560367316,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311584472656,0.0,0.0,8.305977826239541e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613342285156,0.0,0.0,0.0001124562404584,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8961486816406,0.0,0.0,0.0005334430024959,291.01495361328125,294.1499938964844,273.0899963378906,271.2427673339844,275.1190795898437,273.1104431152344,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.457595825195312,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0001069248537532,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001125968556152,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807678222656,0.0,0.0,0.0005341109936125,291.0107727050781,294.1499938964844,273.07000732421875,271.23486328125,275.0780029296875,273.0902099609375,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.485917091369627,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12872314453125,0.0,0.0,0.0001069248537532,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001125968556152,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01385498046875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9450378417969,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807678222656,0.0,0.0,0.0005341109936125,291.0107727050781,294.1499938964844,273.07000732421875,271.23486328125,275.0780029296875,273.0902099609375,290.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.485917091369627,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001126936404034,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,0.0005345691461116,291.00653076171875,294.1499938964844,273.04998779296875,271.22674560546875,275.037353515625,273.070068359375,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508904457092283,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10992431640625,0.0,0.0,0.000107016567199,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0001126934439525,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,8.323512156493962e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,0.0001126936404034,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8654479980469,0.0,0.0,0.0005345691461116,291.00653076171875,294.1499938964844,273.04998779296875,271.22674560546875,275.037353515625,273.070068359375,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.508904457092283,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001070666403393,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001127461728174,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001127463692682,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0005348193226382,291.0022277832031,294.1499938964844,273.0299987792969,271.2184143066406,274.9970703125,273.0499572753906,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328867643750527e-08,0.0011407748097553,-0.05746865645051,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.526480674743652,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,0.0001070666403393,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001127461728174,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127502441406,0.0,0.0,0.0001127463692682,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85028076171875,0.0,0.0,0.0005348193226382,291.0022277832031,294.1499938964844,273.0299987792969,271.2184143066406,274.9970703125,273.0499572753906,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328867643750527e-08,0.0011407748097553,-0.05746865645051,0.0,0.0,0.0,-0.0158821512013673,60.0,-13.526480674743652,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727844238281,0.0,0.0,0.0001070760117727,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001127560462919,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,0.0005348661215975,290.99786376953125,294.1499938964844,273.010009765625,271.2098999023437,274.9571838378906,273.0299072265625,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538969039916992,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727844238281,0.0,0.0,0.0001070760117727,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,0.0001127560462919,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9627380371094,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.835205078125,0.0,0.0,0.0005348661215975,290.99786376953125,294.1499938964844,273.010009765625,271.2098999023437,274.9571838378906,273.0299072265625,290.36358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.538969039916992,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0636291503906,0.0,0.0,0.0001070658690878,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001127453579101,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.954345703125,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88885498046875,0.0,0.0,0.000112745554361,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277282714844,0.0,0.0,0.0005348154227249,290.99566650390625,294.1499938964844,273.0,271.20556640625,274.9374084472656,273.0198669433594,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.54329776763916,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0544738769531,0.0,0.0,0.0001070461585186,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.000112724606879,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,0.0001127247960539,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202514648437,0.0,0.0,0.0005347169935703,290.9934387207031,294.1499938964844,272.989990234375,271.2012023925781,274.9176940917969,273.0098876953125,290.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.546364784240724,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001069791760528,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.0005343824159353,290.9889831542969,294.1499938964844,272.9700012207031,271.1923828125,274.8786315917969,272.9898986816406,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.548945426940918,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,0.0001069791760528,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001126540737459,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293518066406,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.0005343824159353,290.9889831542969,294.1499938964844,272.9700012207031,271.1923828125,274.8786315917969,272.9898986816406,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.548945426940918,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
