time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0001032057625707,292.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001086805277736,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,8.027115109143779e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001086806660168,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340270996094,0.0,0.0,0.0005155336111783,290.8907775878906,294.1499938964844,272.57000732421875,271.0101318359375,274.18072509765625,272.5956420898437,290.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739198141422e-08,0.0010996367782354,-0.0449092462658882,0.0,0.0,0.0,-0.0134969186037778,60.0,-13.218588829040527,-0.0,-8.244649762900735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0001033937587635,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001088784993044,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0005164727335795,290.88543701171875,294.1499938964844,272.54998779296875,271.0020751953125,274.149169921875,272.5754699707031,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751622394257538e-08,0.0011016391217708,-0.0455211885273456,0.0,0.0,0.0,-0.0136130340397357,60.0,-13.244330406188965,-0.0,-8.274711404965276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0001033937587635,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0001088784993044,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001088786302716,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.521484375,0.0,0.0,0.0005164727335795,290.88543701171875,294.1499938964844,272.54998779296875,271.0020751953125,274.149169921875,272.5754699707031,290.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751622394257538e-08,0.0011016391217708,-0.0455211885273456,0.0,0.0,0.0,-0.0136130340397357,60.0,-13.244330406188965,-0.0,-8.274711404965276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001036860485328,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0001091862941393,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,8.064471330726519e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001091864251065,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0005179327563382,290.8800354003906,294.1499938964844,272.5296936035156,270.9938659667969,274.1177673339844,272.5550537109375,290.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104770693928,1.81158075207577e-08,0.0011047526495531,-0.0464725494384765,0.0,0.0,0.0,-0.0137935727834701,60.0,-13.282485961914062,-0.0,-8.321559619162144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001036860485328,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339294433594,0.0,0.0,0.0001091862941393,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60015869140625,0.0,0.0,8.064471330726519e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,0.0001091864251065,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0005179327563382,290.8800354003906,294.1499938964844,272.5296936035156,270.9938659667969,274.1177673339844,272.5550537109375,290.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104770693928,1.81158075207577e-08,0.0011047526495531,-0.0464725494384765,0.0,0.0,0.0,-0.0137935727834701,60.0,-13.282485961914062,-0.0,-8.321559619162144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000104088212538,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001096097912522,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,0.0001096099294954,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,0.0005199416773393,290.87457275390625,294.1499938964844,272.5087890625,270.9852600097656,274.0864562988281,272.5341491699219,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.334680557250977,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640319824219,0.0,0.0,0.000104088212538,292.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001096097912522,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,8.095750672509894e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399169921875,0.0,0.0,0.0001096099294954,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4964904785156,0.0,0.0,0.0005199416773393,290.87457275390625,294.1499938964844,272.5087890625,270.9852600097656,274.0864562988281,272.5341491699219,290.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.861690179794096e-08,0.001109036616981,-0.0477813519537448,0.0,0.0,0.0,-0.0140419835224747,60.0,-13.334680557250977,-0.0,-8.386236061141973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566467285156,0.0,0.0,0.0001043314114212,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,0.0001098658904084,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,8.114665979519486e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001098660286515,292.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,0.0005211564712226,290.8717956542969,294.1499938964844,272.4981384277344,270.9808044433594,274.0708312988281,272.5234375,290.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116464156657,1.8919928734817404e-08,0.0011116274399682,-0.0485727079212665,0.0,0.0,0.0,-0.0141922049224376,60.0,-13.36664581298828,-0.0,-8.425468678296968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0001045966855599,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,0.000110145243525,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727233886719,0.0,0.0,8.135298412526026e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52685546875,0.0,0.0,0.0001101453744922,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,0.0005224816268309,290.8690185546875,294.1499938964844,272.4873962402344,270.9762878417969,274.0552062988281,272.5126037597656,290.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144726304337,1.9250466110065645e-08,0.0011144533054903,-0.049435805529356,0.0,0.0,0.0,-0.0143560636788606,60.0,-13.401554107666016,-0.0,-8.468367695968484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001052047009579,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,8.182588499039412e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0005255187861621,290.8634338378906,294.1499938964844,272.4656066894531,270.967041015625,274.02398681640625,272.4905090332031,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-13.48140811920166,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6344909667969,0.0,0.0,0.0001052047009579,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,0.0001107855132431,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,8.182588499039412e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137939453125,0.0,0.0,0.0001107856442104,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0005255187861621,290.8634338378906,294.1499938964844,272.4656066894531,270.967041015625,274.02398681640625,272.4905090332031,290.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008066314858297e-08,0.0011209304211661,-0.0514136366546154,0.0,0.0,0.0,-0.0147316334769129,60.0,-13.48140811920166,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,0.0001059070564224,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.000529027194716,290.85772705078125,294.1499938964844,272.4435119628906,270.95758056640625,273.99273681640625,272.46783447265625,290.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976419389247,0.0,0.0,0.0,-0.0151654835790395,60.0,-13.574702262878418,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197204589844,0.0,0.0,0.0001059070564224,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151916503906,0.0,0.0,0.0001115251216106,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45904541015625,0.0,0.0,0.000529027194716,290.85772705078125,294.1499938964844,272.4435119628906,270.95758056640625,273.99273681640625,272.46783447265625,290.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976419389247,0.0,0.0,0.0,-0.0151654835790395,60.0,-13.574702262878418,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001066959157469,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,8.298571628984064e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0005329676787368,290.8519592285156,294.1499938964844,272.42120361328125,270.947998046875,273.96148681640625,272.4447631835937,290.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866192412289823e-08,0.0011368165723979,-0.0562620013952255,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.679831504821776,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6049499511719,0.0,0.0,0.0001066959157469,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,0.0001123558322433,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,8.298571628984064e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48760986328125,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,0.0005329676787368,290.8519592285156,294.1499938964844,272.42120361328125,270.947998046875,273.96148681640625,272.4447631835937,290.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866192412289823e-08,0.0011368165723979,-0.0562620013952255,0.0,0.0,0.0,-0.0156527739018201,60.0,-13.679831504821776,-0.0,-8.811686313947575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001132684483309,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001132685792981,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.000537296757102,290.8460693359375,294.1499938964844,272.39874267578125,270.9383544921875,273.9301452636719,272.42138671875,290.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779930353164,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.795823097229004,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001132684483309,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.517822265625,0.0,0.0,8.36597682791762e-05,291.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744567871094,0.0,0.0,0.0001132685792981,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.000537296757102,290.8460693359375,294.1499938964844,272.39874267578125,270.9383544921875,273.9301452636719,272.42138671875,290.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460720561444,2.294609124930957e-08,0.001146049122326,-0.0590779930353164,0.0,0.0,0.0,-0.0161881186068058,60.0,-13.795823097229004,-0.0,-8.955412056366185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,0.0001080233705579,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.000113753711048,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51092529296875,0.0,0.0,8.401818195125088e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678955078125,0.0,0.0,0.0001137538347393,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,0.0005395986372604,290.8431091308594,294.1499938964844,272.38751220703125,270.9335327148437,273.9144287109375,272.4096374511719,290.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509818723425,2.3520307479429903e-08,0.0011509583564475,-0.060574784874916,0.0,0.0,0.0,-0.016472777351737,60.0,-13.857698440551758,-0.0,-9.03230770177288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0001084970208466,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,0.0001142524852184,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,8.438657823717222e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0001142526089097,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42138671875,0.0,0.0,0.0005419646040536,290.8401184082031,294.1499938964844,272.3762512207031,270.9287109375,273.8987121582031,272.3978881835937,290.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560283601284,2.411051625017535e-08,0.0011560042621567,-0.0621128566563129,0.0,0.0,0.0,-0.0167653653770685,60.0,-13.921398162841797,-0.0,-9.11168740458379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001094882318284,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001152962795458,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,8.515751687809825e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001152964032371,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,0.0005469159223139,290.83404541015625,294.1499938964844,272.3537902832031,270.9191589355469,273.8671875,272.37432861328125,290.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665893252938,2.5345670451315527e-08,0.0011665639467537,-0.0653302147984504,0.0,0.0,0.0,-0.0173776745796203,60.0,-14.055421829223633,-0.0,-9.278930690470588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001094882318284,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.0001152962795458,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902038574219,0.0,0.0,8.515751687809825e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0001152964032371,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,0.0005469159223139,290.83404541015625,294.1499938964844,272.3537902832031,270.9191589355469,273.8671875,272.37432861328125,290.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665893252938,2.5345670451315527e-08,0.0011665639467537,-0.0653302147984504,0.0,0.0,0.0,-0.0173776745796203,60.0,-14.055421829223633,-0.0,-9.278930690470588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001105237097362,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001163866909337,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,8.596289262641221e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.000116386814625,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0005520883132703,290.8278503417969,294.1499938964844,272.3314819335937,270.90972900390625,273.8355712890625,272.3508605957031,290.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601073038535e-08,0.0011775953462347,-0.0686892047524452,0.0,0.0,0.0,-0.0180173404514789,60.0,-14.195938110351562,-0.0,-9.455267502289645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001105237097362,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0001163866909337,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.476318359375,0.0,0.0,8.596289262641221e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.000116386814625,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,0.0005520883132703,290.8278503417969,294.1499938964844,272.3314819335937,270.90972900390625,273.8355712890625,272.3508605957031,290.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601073038535e-08,0.0011775953462347,-0.0686892047524452,0.0,0.0,0.0,-0.0180173404514789,60.0,-14.195938110351562,-0.0,-9.455267502289645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0005574242095462,290.82159423828125,294.1499938964844,272.30938720703125,270.9005432128906,273.8038635253906,272.32763671875,290.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.341619491577148,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,0.0001115919003495,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846435546875,0.0,0.0,0.0001175115467049,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623718261719,0.0,0.0,8.679370512254536e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,0.0005574242095462,290.82159423828125,294.1499938964844,272.30938720703125,270.9005432128906,273.8038635253906,272.32763671875,290.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967136162487805e-08,0.0011889752931892,-0.0721519887447357,0.0,0.0,0.0,-0.0186772253364324,60.0,-14.341619491577148,-0.0,-9.638915088316936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001186587833217,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,0.0005628655781038,290.815185546875,294.1499938964844,272.28759765625,270.89166259765625,273.77203369140625,272.3047180175781,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.490846633911133,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5155944824219,0.0,0.0,0.0001126812276197,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001186586596304,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483947753906,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081115722656,0.0,0.0,0.0001186587833217,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,0.0005628655781038,290.815185546875,294.1499938964844,272.28759765625,270.89166259765625,273.77203369140625,272.3047180175781,290.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.490846633911133,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,0.000113231013529,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001192376148537,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,0.000119237738545,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0005656118737533,290.8119506835937,294.1499938964844,272.27685546875,270.8873596191406,273.756103515625,272.2933959960937,290.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.566361427307127,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50054931640625,0.0,0.0,0.0001137824656325,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,0.0001198183163069,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.434326171875,0.0,0.0,8.849747973727062e-05,291.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001198184399981,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,0.0005683664930984,290.8086853027344,294.1499938964844,272.2662048339844,270.8831787109375,273.7401428222656,272.2822265625,290.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.642205238342283,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,0.0001148890369222,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0005738940672017,290.8020935058594,294.1499938964844,272.2453308105469,270.8751220703125,273.7081604003906,272.2602233886719,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79447078704834,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,0.0001148890369222,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42022705078125,0.0,0.0,8.935814548749477e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001209837137139,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446655273437,0.0,0.0,0.0005738940672017,290.8020935058594,294.1499938964844,272.2453308105469,270.8751220703125,273.7081604003906,272.2602233886719,290.0115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79447078704834,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0005794137832708,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.6761169433594,272.2388610839844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94677448272705,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4703063964844,0.0,0.0,0.0001159940366051,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40606689453125,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,0.0001221473357873,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0005794137832708,290.7953796386719,294.1499938964844,272.2250061035156,270.8675842285156,273.6761169433594,272.2388610839844,290.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.94677448272705,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0005848811706528,290.7885131835937,294.1499938964844,272.2053527832031,270.8606262207031,273.64404296875,272.2182312011719,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.09788990020752,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3539733886719,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,0.0005848811706528,290.7885131835937,294.1499938964844,272.2053527832031,270.8606262207031,273.64404296875,272.2182312011719,289.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.09788990020752,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0005902503617107,290.7815856933594,294.1499938964844,272.1864624023437,270.8543701171875,273.6119689941406,272.19830322265625,289.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24695873260498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,0.0001181634361273,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001244316954398,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,9.190489799948408e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,0.0005902503617107,290.7815856933594,294.1499938964844,272.1864624023437,270.8543701171875,273.6119689941406,272.19830322265625,289.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24695873260498,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43218994140625,0.0,0.0,0.0001186869121738,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001249829365406,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,9.231205331161618e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334350585937,0.0,0.0,0.0001249830675078,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0005928652826696,290.7780456542969,294.1499938964844,272.17730712890625,270.8515014648437,273.595947265625,272.188720703125,289.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.319673538208008,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.424560546875,0.0,0.0,0.000119202886708,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001255262905033,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,9.271336602978408e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265686035156,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,0.0005954426596872,290.7745056152344,294.1499938964844,272.1683959960937,270.84881591796875,273.5799255371094,272.1793518066406,289.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461541295051,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.391451835632324,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
