time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0006004131282679,290.767333984375,294.1499938964844,272.1512756347656,270.8441162109375,273.54791259765625,272.16131591796875,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53034496307373,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40924072265625,0.0,0.0,0.0001201979321194,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34893798828125,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.279052734375,0.0,0.0,0.0006004131282679,290.767333984375,294.1499938964844,272.1512756347656,270.8441162109375,273.54791259765625,272.16131591796875,289.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.53034496307373,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0006051544914953,290.76007080078125,294.1499938964844,272.1351928710937,270.8403015136719,273.5160217285156,272.14434814453125,289.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.662696838378906,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,0.0001211471244459,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001275736576644,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989807128906,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0006051544914953,290.76007080078125,294.1499938964844,272.1351928710937,270.8403015136719,273.5160217285156,272.14434814453125,289.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.662696838378906,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.0001220541234943,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0006096852011978,290.752685546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4842529296875,272.1284484863281,289.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189438819885,0.0,0.0,0.0,-0.0251408815383911,60.0,-15.788681983947754,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785095214844,0.0,0.0,0.0001220541234943,292.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32012939453125,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,0.0006096852011978,290.752685546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4842529296875,272.1284484863281,289.9421081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189438819885,0.0,0.0,0.0,-0.0251408815383911,60.0,-15.788681983947754,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0006140682380646,290.74517822265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4526672363281,272.11383056640625,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209940129840106e-08,0.0013097828486934,-0.1087367981672287,0.0,0.0,0.0,-0.0256830230355262,60.0,-15.90867519378662,-0.0,-1.1697363788698568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631286621094,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193054199219,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0006140682380646,290.74517822265625,294.1499938964844,272.1064147949219,270.8356628417969,273.4526672363281,272.11383056640625,289.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.209940129840106e-08,0.0013097828486934,-0.1087367981672287,0.0,0.0,0.0,-0.0256830230355262,60.0,-15.90867519378662,-0.0,-1.1697363788698568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001233567163581,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,0.0001299004798056,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,9.594412404112518e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2643127441406,0.0,0.0,0.0001299005962209,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.000616191944573,290.74139404296875,294.1499938964844,272.1000061035156,270.8351745605469,273.4369506835937,272.10699462890625,289.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143547112122,4.262929209630784e-08,0.0013143121032044,-0.1101012155413627,0.0,0.0,0.0,-0.0259457025676965,60.0,-15.966571807861328,-0.0,-1.17784090036821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34771728515625,0.0,0.0,0.0001237723336089,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,0.0001303381286561,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,9.62673730100505e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0001303382450714,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0006182679790072,290.73760986328125,294.1499938964844,272.09393310546875,270.8349914550781,273.4213256835937,272.1005249023437,289.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187830336391,4.314730972510007e-08,0.0013187398435547,-0.1114344894886016,0.0,0.0,0.0,-0.0262024980038404,60.0,-16.023035049438477,-0.0,-1.185790736712989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0001245699531864,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001311781816184,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000622252235189,290.7298889160156,294.1499938964844,272.0827941894531,270.83551025390625,273.3902282714844,272.0885925292969,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141462041125124e-08,0.0013272373471409,-0.1139916330575943,0.0,0.0,0.0,-0.0266953259706497,60.0,-16.13117790222168,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,0.0001245699531864,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,0.0001311780652031,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.688774298410864e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001311781816184,291.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123107910156,0.0,0.0,0.000622252235189,290.7298889160156,294.1499938964844,272.0827941894531,270.83551025390625,273.3902282714844,272.0885925292969,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272814685478,4.4141462041125124e-08,0.0013272373471409,-0.1139916330575943,0.0,0.0,0.0,-0.0266953259706497,60.0,-16.13117790222168,-0.0,-1.201122472593852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,0.0001253180671483,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001319658767897,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.74696158664301e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001319659786531,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000625989283435,290.7221069335937,294.1499938964844,272.0731506347656,270.8373107910156,273.35943603515625,272.0780334472656,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352525420486,4.5073932142258855e-08,0.0013352073729038,-0.1163881570100784,0.0,0.0,0.0,-0.027157574892044,60.0,-16.232309341430664,-0.0,-1.215592391190512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,0.0001253180671483,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0001319658767897,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,9.74696158664301e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294921875,0.0,0.0,0.0001319659786531,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000625989283435,290.7221069335937,294.1499938964844,272.0731506347656,270.8373107910156,273.35943603515625,272.0780334472656,289.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352525420486,4.5073932142258855e-08,0.0013352073729038,-0.1163881570100784,0.0,0.0,0.0,-0.027157574892044,60.0,-16.232309341430664,-0.0,-1.215592391190512e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0001260072749573,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001326916390098,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,9.800566476769744e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0001326917554251,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0006294320337474,290.7142333984375,294.1499938964844,272.0650634765625,270.8404846191406,273.3289489746094,272.0690612792969,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425959041342,4.5932981862506495e-08,0.0013425500364974,-0.1185942739248275,0.0,0.0,0.0,-0.0275834277272224,60.0,-16.324979782104492,-0.0,-1.228999337854475e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.301513671875,0.0,0.0,0.0001260072749573,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001326916390098,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,9.800566476769744e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,0.0001326917554251,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0006294320337474,290.7142333984375,294.1499938964844,272.0650634765625,270.8404846191406,273.3289489746094,272.0690612792969,289.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425959041342,4.5932981862506495e-08,0.0013425500364974,-0.1185942739248275,0.0,0.0,0.0,-0.0275834277272224,60.0,-16.324979782104492,-0.0,-1.228999337854475e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001266314357053,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001333489199168,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.84911239356734e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001333490217803,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0006325498688966,290.7062683105469,294.1499938964844,272.05859375,270.8450622558594,273.2989196777344,272.0617980957031,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492462458088,4.6710969314744943e-08,0.0013491995632648,-0.1205907762050628,0.0,0.0,0.0,-0.0279690939933061,60.0,-16.40766143798828,-0.0,-1.2412044725351734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0001266314357053,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,0.0001333489199168,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.84911239356734e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,0.0001333490217803,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0006325498688966,290.7062683105469,294.1499938964844,272.05859375,270.8450622558594,273.2989196777344,272.0617980957031,289.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492462458088,4.6710969314744943e-08,0.0013491995632648,-0.1205907762050628,0.0,0.0,0.0,-0.0279690939933061,60.0,-16.40766143798828,-0.0,-1.2412044725351734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,0.000126917133457,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0001336497662123,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,9.871333168121056e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0001336498680757,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0006339769461192,290.7022705078125,294.1499938964844,272.0560302734375,270.847900390625,273.2840576171875,272.05877685546875,289.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352290273644,4.706706491219848e-08,0.0013522431254386,-0.1215041503310203,0.0,0.0,0.0,-0.028145620599389,60.0,-16.445241928100586,-0.0,-1.246810938937415e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.270751953125,0.0,0.0,0.000127184583107,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,0.0001339314039796,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.892134403344244e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.000133931505843,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0006353128701448,290.6982421875,294.1499938964844,272.05389404296875,270.85113525390625,273.2693176269531,272.05621337890625,289.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551397714763,4.7400423142107684e-08,0.0013550923904404,-0.1223589330911636,0.0,0.0,0.0,-0.0283108744770288,60.0,-16.480173110961914,-0.0,-1.2520709447016998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.000127660081489,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001344321208307,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.929118095897138e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.000134432237246,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0006376881501637,290.69012451171875,294.1499938964844,272.0509948730469,270.8587951660156,273.240234375,272.05242919921875,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.7993111707000935e-08,0.0013601582031697,-0.1238780319690704,0.0,0.0,0.0,-0.0286046843975782,60.0,-16.541337966918945,-0.0,-1.261450108813733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,0.000127660081489,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0001344321208307,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.929118095897138e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.000134432237246,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0006376881501637,290.69012451171875,294.1499938964844,272.0509948730469,270.8587951660156,273.240234375,272.05242919921875,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.7993111707000935e-08,0.0013601582031697,-0.1238780319690704,0.0,0.0,0.0,-0.0286046843975782,60.0,-16.541337966918945,-0.0,-1.261450108813733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348485966445,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.95987793430686e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001348486985079,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0006396636599674,290.6819152832031,294.1499938964844,272.04998779296875,270.8681335449219,273.2117004394531,272.050537109375,289.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.8486064940789226e-08,0.0013643715064972,-0.1251408755779266,0.0,0.0,0.0,-0.0288490541279315,60.0,-16.590503692626953,-0.0,-1.2692775896994138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,0.0001348485966445,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.95987793430686e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0001348486985079,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0006396636599674,290.6819152832031,294.1499938964844,272.04998779296875,270.8681335449219,273.2117004394531,272.050537109375,289.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.8486064940789226e-08,0.0013643715064972,-0.1251408755779266,0.0,0.0,0.0,-0.0288490541279315,60.0,-16.590503692626953,-0.0,-1.2692775896994138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001352104154648,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0006413799710571,290.67364501953125,294.1499938964844,272.04998779296875,270.8783569335937,273.1837463378906,272.0500793457031,289.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.6296443939209,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.0001352104154648,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.986601799027994e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0006413799710571,290.67364501953125,294.1499938964844,272.04998779296875,270.8783569335937,273.1837463378906,272.0500793457031,289.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.6296443939209,-0.0,-1.276097378877239e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001287302293349,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.000643033767119,290.6653137207031,294.1499938964844,272.04998779296875,270.8886413574219,273.1564025878906,272.0500183105469,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326999373988656e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659234255552,60.0,-16.663936614990234,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20965576171875,0.0,0.0,0.0001287302293349,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.000643033767119,290.6653137207031,294.1499938964844,272.04998779296875,270.8886413574219,273.1564025878906,272.0500183105469,289.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326999373988656e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659234255552,60.0,-16.663936614990234,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001288925268454,292.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001357299479423,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001002497447188,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001357300498057,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0006438444834202,290.6611328125,294.1499938964844,272.04998779296875,270.893798828125,273.1429748535156,272.0500183105469,289.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.952929089085956e-08,0.0013732877559959,-0.1278115063905716,0.0,0.0,0.0,-0.0293662045150995,60.0,-16.680315017700195,-0.0,-1.285922195393141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0001290525251533,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,0.0001358984445687,290.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001003741926979,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001358985464321,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0006446437328122,290.65692138671875,294.1499938964844,272.04998779296875,270.8989562988281,273.12969970703125,272.04998779296875,289.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750419020652,4.9728729578646393e-08,0.0013749921927228,-0.1283217668533325,0.0,0.0,0.0,-0.0294650718569755,60.0,-16.69631576538086,-0.0,-1.2891166534245713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.000646210857667,290.6484680175781,294.1499938964844,272.04998779296875,270.9093017578125,273.103515625,272.04998779296875,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.727420806884766,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17938232421875,0.0,0.0,0.0001293662644457,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,0.0001362288167001,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.000646210857667,290.6484680175781,294.1499938964844,272.04998779296875,270.9093017578125,273.103515625,272.04998779296875,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.727420806884766,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001296670670853,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001365455827908,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001008521721814,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001365456846542,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006477134884335,290.6399230957031,294.1499938964844,272.04998779296875,270.91961669921875,273.0779724121094,272.04998779296875,289.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815893325954,5.049473017493256e-08,0.0013815388083457,-0.1302806735038757,0.0,0.0,0.0,-0.029844794422388,60.0,-16.7568359375,-0.0,-1.301422116739559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001296670670853,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001365455827908,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001008521721814,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001365456846542,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0006477134884335,290.6399230957031,294.1499938964844,272.04998779296875,270.91961669921875,273.0779724121094,272.04998779296875,289.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815893325954,5.049473017493256e-08,0.0013815388083457,-0.1302806735038757,0.0,0.0,0.0,-0.029844794422388,60.0,-16.7568359375,-0.0,-1.301422116739559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0006491451640613,290.63134765625,294.1499938964844,272.04998779296875,270.92987060546875,273.0529479980469,272.04998779296875,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-16.784637451171875,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72021484375,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,0.0006491451640613,290.63134765625,294.1499938964844,272.04998779296875,270.92987060546875,273.0529479980469,272.04998779296875,289.7823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-16.784637451171875,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001302179298363,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0006504651391878,290.6227111816406,294.1499938964844,272.04998779296875,270.9400329589844,273.0284423828125,272.04998779296875,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.132035344839096,0.0,0.0,0.0,-0.0301851667463779,60.0,-16.809995651245117,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001302179298363,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0006504651391878,290.6227111816406,294.1499938964844,272.04998779296875,270.9400329589844,273.0284423828125,272.04998779296875,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.132035344839096,0.0,0.0,0.0,-0.0301851667463779,60.0,-16.809995651245117,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001303391327382,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000137253300636,290.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08270263671875,0.0,0.0,0.0001013748842524,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001372534024994,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315246582031,0.0,0.0,0.0006510706152766,290.61834716796875,294.1499938964844,272.04998779296875,270.9450988769531,273.01641845703125,272.04998779296875,289.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887495733797,5.133242808597061e-08,0.0013886983506381,-0.1324212849140167,0.0,0.0,0.0,-0.0302600599825382,60.0,-16.821319580078125,-0.0,-1.3149463029549224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
