time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001304511824855,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001373713021166,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0001014620356727,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494079589844,0.0,0.0,0.0001373713894281,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0006516302819363,290.6139831542969,294.1499938964844,272.04998779296875,270.9501037597656,273.0045166015625,272.04998779296875,289.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389943412505,5.1472095918825296e-08,0.0013898919569328,-0.1327780038118362,0.0,0.0,0.0,-0.0303292963653802,60.0,-16.83165168762207,-0.0,-1.3172079604828468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001306425401708,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001375728170387,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001016108653857,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001375729043502,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0006525861681438,290.6052551269531,294.1499938964844,272.04998779296875,270.9600524902344,272.98114013671875,272.04998779296875,289.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919821940362,5.171060735165157e-08,0.0013919305056333,-0.1333870887756347,0.0,0.0,0.0,-0.0304475333541631,60.0,-16.84882354736328,-0.0,-1.3210747340508533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001306425401708,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,0.0001375728170387,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001016108653857,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001375729043502,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0006525861681438,290.6052551269531,294.1499938964844,272.04998779296875,270.9600524902344,272.98114013671875,272.04998779296875,289.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919821940362,5.171060735165157e-08,0.0013919305056333,-0.1333870887756347,0.0,0.0,0.0,-0.0304475333541631,60.0,-16.84882354736328,-0.0,-1.3210747340508533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001307820348301,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.000137719704071,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001017193644656,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001377197913825,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0006532829720526,290.596435546875,294.1499938964844,272.04998779296875,270.9698181152344,272.9582824707031,272.04998779296875,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934683520346,5.188447360637839e-08,0.0013934165472164,-0.1338309943675995,0.0,0.0,0.0,-0.0305337216705083,60.0,-16.85981559753418,-0.0,-1.3238968676887453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001307820348301,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894226074219,0.0,0.0,0.000137719704071,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0001017193644656,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001377197913825,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,0.0006532829720526,290.596435546875,294.1499938964844,272.04998779296875,270.9698181152344,272.9582824707031,272.04998779296875,289.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934683520346,5.188447360637839e-08,0.0013934165472164,-0.1338309943675995,0.0,0.0,0.0,-0.0305337216705083,60.0,-16.85981559753418,-0.0,-1.3238968676887453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001308624487137,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001378043816657,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001017819013213,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001378044689772,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0006536846631206,290.58758544921875,294.1499938964844,272.04998779296875,270.9793701171875,272.9359741210937,272.04998779296875,289.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.863637924194336,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0001308624487137,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0001378043816657,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.0001017819013213,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0001378044689772,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0006536846631206,290.58758544921875,294.1499938964844,272.04998779296875,270.9793701171875,272.9359741210937,272.04998779296875,289.7259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394325052388,5.198467789568895e-08,0.0013942731311544,-0.1340868026018142,0.0,0.0,0.0,-0.0305833965539932,60.0,-16.863637924194336,-0.0,-1.3255248632049188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001378288143314,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0001017999529722,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001378289016429,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0006538005545735,290.57867431640625,294.1499938964844,272.04998779296875,270.9887084960937,272.91424560546875,272.04998779296875,289.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.201357211603863e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977202951908,60.0,-16.859594345092773,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,0.0001308856444666,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6737060546875,0.0,0.0,0.0001378288143314,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195007324219,0.0,0.0,0.0001017999529722,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001378289016429,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,0.0006538005545735,290.57867431640625,294.1499938964844,272.04998779296875,270.9887084960937,272.91424560546875,272.04998779296875,289.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945722021162,5.201357211603863e-08,0.0013945201644673,-0.1341605484485626,0.0,0.0,0.0,-0.0305977202951908,60.0,-16.859594345092773,-0.0,-1.325994389844709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001308783976128,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,0.0001378211891278,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,0.000101794314105,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98828125,0.0,0.0,0.0001378212764393,291.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0006537643494084,290.5741882324219,294.1499938964844,272.04998779296875,270.9933166503906,272.903564453125,272.04998779296875,289.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944950187578,5.200452690701241e-08,0.001394442981109,-0.1341374665498733,0.0,0.0,0.0,-0.0305932369083166,60.0,-16.85509490966797,-0.0,-1.325847307498407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0001308584905928,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.0001378002343699,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001017788381432,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001378003216814,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0006536649889312,290.5697326660156,294.1499938964844,272.04998779296875,270.997802734375,272.8930358886719,272.04998779296875,289.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942827936261,5.197970409653863e-08,0.0013942308723926,-0.1340740919113159,0.0,0.0,0.0,-0.0305809304118156,60.0,-16.84874153137207,-0.0,-1.3254440034415893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001307972561335,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001377357402816,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0001017312024487,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001377358275931,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0006533590494655,290.5607604980469,294.1499938964844,272.04998779296875,271.0066223144531,272.8723449707031,272.04998779296875,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430721491575,60.0,-16.832765579223633,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0312194824219,0.0,0.0,0.0001307972561335,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001377357402816,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0001017312024487,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681396484375,0.0,0.0,0.0001377358275931,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0006533590494655,290.5607604980469,294.1499938964844,272.04998779296875,271.0066223144531,272.8723449707031,272.04998779296875,289.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190332785787177e-08,0.0013935782480984,-0.1338791251182556,0.0,0.0,0.0,-0.0305430721491575,60.0,-16.832765579223633,-0.0,-1.324203111607858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.000130718879518,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001376532018184,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001016702444758,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001376532891299,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0006529675447382,290.5517272949219,294.1499938964844,272.04998779296875,271.0151062011719,272.8522033691406,272.04998779296875,289.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927947729825,5.1805596257281656e-08,0.0013927429681643,-0.1336296200752258,0.0,0.0,0.0,-0.0304946228861808,60.0,-16.812952041625977,-0.0,-1.3226161854618113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.000130718879518,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,0.0001376532018184,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0001016702444758,291.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001376532891299,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330749511719,0.0,0.0,0.0006529675447382,290.5517272949219,294.1499938964844,272.04998779296875,271.0151062011719,272.8522033691406,272.04998779296875,289.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927947729825,5.1805596257281656e-08,0.0013927429681643,-0.1336296200752258,0.0,0.0,0.0,-0.0304946228861808,60.0,-16.812952041625977,-0.0,-1.3226161854618113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001306205667788,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001375496940454,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001015937814372,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.000137549766805,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0006524765049107,290.5426940917969,294.1499938964844,272.04998779296875,271.0232849121094,272.83251953125,272.04998779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917472679167,5.1683024082649374e-08,0.0013916955795139,-0.1333166509866714,0.0,0.0,0.0,-0.0304338615387678,60.0,-16.791065216064453,-0.0,-1.3206272342358716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001306205667788,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417541503906,0.0,0.0,0.0001375496940454,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,0.0001015937814372,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.000137549766805,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201354980469,0.0,0.0,0.0006524765049107,290.5426940917969,294.1499938964844,272.04998779296875,271.0232849121094,272.83251953125,272.04998779296875,289.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917472679167,5.1683024082649374e-08,0.0013916955795139,-0.1333166509866714,0.0,0.0,0.0,-0.0304338615387678,60.0,-16.791065216064453,-0.0,-1.3206272342358716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001304869510931,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001374089770251,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001014898589346,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001374090643366,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.000651809037663,290.5336303710937,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903235085308,5.151642668010936e-08,0.0013902719365432,-0.1328912228345871,0.0,0.0,0.0,-0.0303512774407863,60.0,-16.765275955200195,-0.0,-1.3179261770801534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,0.0001304869510931,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001374089770251,290.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001014898589346,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92822265625,0.0,0.0,0.0001374090643366,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.000651809037663,290.5336303710937,294.1499938964844,272.04998779296875,271.03106689453125,272.8133544921875,272.04998779296875,289.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903235085308,5.151642668010936e-08,0.0013902719365432,-0.1328912228345871,0.0,0.0,0.0,-0.0303512774407863,60.0,-16.765275955200195,-0.0,-1.3179261770801534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001304062025155,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296081542969,0.0,0.0,0.0001373239501845,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,0.0001014270528685,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.000137324022944,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,0.0006514057167805,290.5290832519531,294.1499938964844,272.04998779296875,271.0348205566406,272.8039855957031,272.04998779296875,289.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894629664719,5.141575343259319e-08,0.0013894116273149,-0.1326341032981872,0.0,0.0,0.0,-0.030301371589303,60.0,-16.75046730041504,-0.0,-1.3162953393930368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001303195313084,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62554931640625,0.0,0.0,0.0001372326805721,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,0.0001013596411212,291.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001372327533317,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,0.000650972709991,290.5245056152344,294.1499938964844,272.04998779296875,271.0384521484375,272.7947082519531,272.04998779296875,289.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885394437238,5.13076940933388e-08,0.0013884881045669,-0.1323580890893936,0.0,0.0,0.0,-0.0302478037774562,60.0,-16.734891891479492,-0.0,-1.3145459831775952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001301223965128,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001370250975014,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001012063148664,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.000137025170261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000649988069199,290.515380859375,294.1499938964844,272.04998779296875,271.04541015625,272.77655029296875,272.04998779296875,289.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864389620721,5.1061928019180414e-08,0.0013863878557458,-0.131730243563652,0.0,0.0,0.0,-0.0301259756088256,60.0,-16.70062255859375,-0.0,-1.3105716334393946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001301223965128,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174011230469,0.0,0.0,0.0001370250975014,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923583984375,0.0,0.0,0.0001012063148664,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90191650390625,0.0,0.0,0.000137025170261,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000649988069199,290.515380859375,294.1499938964844,272.04998779296875,271.04541015625,272.77655029296875,272.04998779296875,289.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864389620721,5.1061928019180414e-08,0.0013863878557458,-0.131730243563652,0.0,0.0,0.0,-0.0301259756088256,60.0,-16.70062255859375,-0.0,-1.3105716334393946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0001299029390793,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001010356209008,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0006488917861133,290.5062561035156,294.1499938964844,272.04998779296875,271.05194091796875,272.7588806152344,272.04998779296875,289.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.0788322880634964e-08,0.0013840495375916,-0.1310310959815979,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.66316032409668,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457092285156,0.0,0.0,0.0001299029390793,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092224121094,0.0,0.0,0.0001367939839838,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,0.0001010356209008,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,0.0001367940567433,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0006488917861133,290.5062561035156,294.1499938964844,272.04998779296875,271.05194091796875,272.7588806152344,272.04998779296875,289.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841004110872,5.0788322880634964e-08,0.0013840495375916,-0.1310310959815979,0.0,0.0,0.0,-0.0299903415143489,60.0,-16.66316032409668,-0.0,-1.306154047142627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001296663103858,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001365448115393,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001365448842989,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0006477098213508,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7416076660156,272.04998779296875,289.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049333751117047e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441126942634,60.0,-16.623188018798828,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001296663103858,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0001365448115393,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,0.0001008515828289,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,0.0001365448842989,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563232421875,0.0,0.0,0.0006477098213508,290.4970703125,294.1499938964844,272.04998779296875,271.0579528808594,272.7416076660156,272.04998779296875,289.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815790880471,5.049333751117047e-08,0.0013815285637974,-0.1302771121263504,0.0,0.0,0.0,-0.0298441126942634,60.0,-16.623188018798828,-0.0,-1.301399805697656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001294198154937,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001362852490274,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0006464784964919,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7248229980469,272.04998779296875,289.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.581256866455078,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001294198154937,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,0.0001362852490274,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,0.0001006598613457,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0001362853217869,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437194824219,0.0,0.0,0.0006464784964919,290.4878845214844,294.1499938964844,272.04998779296875,271.0634765625,272.7248229980469,272.04998779296875,289.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378952525556,5.018603843609527e-08,0.0013789023505523,-0.1294914186000824,0.0,0.0,0.0,-0.0296917781233787,60.0,-16.581256866455078,-0.0,-1.2964561335593316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,0.0001292948873015,291.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,0.0001361536851618,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001005626909318,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001361537579214,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0006458544521592,290.4833068847656,294.1499938964844,272.04998779296875,271.0660400390625,272.71661376953125,272.04998779296875,289.5921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776213163509,5.003029102113032e-08,0.0013775712577626,-0.129093125462532,0.0,0.0,0.0,-0.0296145714819431,60.0,-16.55992889404297,-0.0,-1.2939541704781732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,0.0001360216992907,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,0.0001004652149276,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0006452284287661,290.47869873046875,294.1499938964844,272.04998779296875,271.0684509277344,272.70849609375,272.04998779296875,289.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.538490295410156,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,272.69256591796875,272.04998779296875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.49547576904297,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187255859375,0.0,0.0,0.0006439792341552,290.469482421875,294.1499938964844,272.04998779296875,271.0728454589844,272.69256591796875,272.04998779296875,289.5744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.49547576904297,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001286826736759,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001355089916614,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001000865304376,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.000135509064421,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0006427963380701,290.4602355957031,294.1499938964844,272.04998779296875,271.07666015625,272.6770935058594,272.04998779296875,289.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710977509617,4.926708285779569e-08,0.0013710483908653,-0.1271405071020126,0.0,0.0,0.0,-0.0292362309992313,60.0,-16.453468322753906,-0.0,-1.2817284300581377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,0.0001286826736759,291.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001355089916614,290.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,0.0001000865304376,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.000135509064421,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0006427963380701,290.4602355957031,294.1499938964844,272.04998779296875,271.07666015625,272.6770935058594,272.04998779296875,289.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710977509617,4.926708285779569e-08,0.0013710483908653,-0.1271405071020126,0.0,0.0,0.0,-0.0292362309992313,60.0,-16.453468322753906,-0.0,-1.2817284300581377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.00013528126874,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.991832484956832e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001352813269477,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0006417160620912,290.45098876953125,294.1499938964844,272.04998779296875,271.079833984375,272.6620178222656,272.04998779296875,289.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.413286209106445,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631591796875,0.0,0.0,0.0001284664031118,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5596008300781,0.0,0.0,0.00013528126874,290.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310852050781,0.0,0.0,9.991832484956832e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,0.0001352813269477,291.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0006417160620912,290.45098876953125,294.1499938964844,272.04998779296875,271.079833984375,272.6620178222656,272.04998779296875,289.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.413286209106445,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001282898301724,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001350953825749,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0006408340414054,290.44171142578125,294.1499938964844,272.04998779296875,271.0823669433594,272.64727783203125,272.04998779296875,289.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258868128061294,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37713623046875,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,0.0001282898301724,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,0.0001350953098153,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0001350953825749,291.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0006408340414054,290.44171142578125,294.1499938964844,272.04998779296875,271.0823669433594,272.64727783203125,272.04998779296875,289.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669114559888,4.877734482988672e-08,0.001366862677969,-0.1258868128061294,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37713623046875,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
