time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84295654296875,0.0,0.0,0.0001282196317333,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0001350214006379,290.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116760253906,0.0,0.0,9.972638508770616e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79296875,0.0,0.0,0.0001350214588455,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77545166015625,0.0,0.0,0.0006404833984561,290.43707275390625,294.1499938964844,272.04998779296875,271.0833435058594,272.6400756835937,272.04998779296875,289.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661632547155,4.868983083383682e-08,0.0013661145931109,-0.1256627142429351,0.0,0.0,0.0,-0.0289500746876001,60.0,-16.36110496520996,-0.0,-1.2725200804197814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83624267578125,0.0,0.0,0.0001281629665754,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428466796875,0.0,0.0,0.0001349617232335,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80523681640625,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0001349617959931,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693176269531,0.0,0.0,0.0006402003346011,290.43243408203125,294.1499938964844,272.04998779296875,271.0841979980469,272.6329650878906,272.04998779296875,289.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861918867504755e-08,0.0013655108632519,-0.1254818141460418,0.0,0.0,0.0,-0.0289150550961494,60.0,-16.3466739654541,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001280886353924,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001348834484815,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.962449257727712e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001348835066892,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0006398290279321,290.423095703125,294.1499938964844,272.04998779296875,271.0853271484375,272.61895751953125,272.04998779296875,289.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526505480595006e-08,0.0013647185405716,-0.125244453549385,0.0,0.0,0.0,-0.0288691073656082,60.0,-16.32240104675293,-0.0,-1.2699207729838238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001280886353924,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.534423828125,0.0,0.0,0.0001348834484815,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923889160156,0.0,0.0,9.962449257727712e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001348835066892,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.757080078125,0.0,0.0,0.0006398290279321,290.423095703125,294.1499938964844,272.04998779296875,271.0853271484375,272.61895751953125,272.04998779296875,289.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526505480595006e-08,0.0013647185405716,-0.125244453549385,0.0,0.0,0.0,-0.0288691073656082,60.0,-16.32240104675293,-0.0,-1.2699207729838238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001280623546335,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001348557852907,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.96040616882965e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001348558434983,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0006396977696567,290.41375732421875,294.1499938964844,272.04998779296875,271.085693359375,272.6053466796875,272.04998779296875,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644867576658,4.849373524962176e-08,0.0013644383288919,-0.1251605153083801,0.0,0.0,0.0,-0.0288528613746166,60.0,-16.304786682128906,-0.0,-1.26939951883287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001280623546335,291.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259704589844,0.0,0.0,0.0001348557852907,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795715332031,0.0,0.0,9.96040616882965e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616271972656,0.0,0.0,0.0001348558434983,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.744873046875,0.0,0.0,0.0006396977696567,290.41375732421875,294.1499938964844,272.04998779296875,271.085693359375,272.6053466796875,272.04998779296875,289.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644867576658,4.849373524962176e-08,0.0013644383288919,-0.1251605153083801,0.0,0.0,0.0,-0.0288528613746166,60.0,-16.304786682128906,-0.0,-1.26939951883287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001280186988878,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001348098012385,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,9.957009751815348e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001348098594462,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0006394796655513,290.40435791015625,294.1499938964844,272.04998779296875,271.085693359375,272.592041015625,272.04998779296875,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640215620398,4.843928991249413e-08,0.0013639731332659,-0.1250210702419281,0.0,0.0,0.0,-0.0288258735090494,60.0,-16.289011001586914,-0.0,-1.2685337935636198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001280186988878,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174560546875,0.0,0.0,0.0001348098012385,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668151855469,0.0,0.0,9.957009751815348e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001348098594462,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0006394796655513,290.40435791015625,294.1499938964844,272.04998779296875,271.085693359375,272.592041015625,272.04998779296875,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640215620398,4.843928991249413e-08,0.0013639731332659,-0.1250210702419281,0.0,0.0,0.0,-0.0288258735090494,60.0,-16.289011001586914,-0.0,-1.2685337935636198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001278798154089,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001346635544905,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.946208592737094e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0001346636126982,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0006387859466485,290.3949584960937,294.1499938964844,272.04998779296875,271.085693359375,272.5790710449219,272.04998779296875,289.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625420397147,4.8266155516785154e-08,0.0013624937273561,-0.1245775818824768,0.0,0.0,0.0,-0.0287400484085083,60.0,-16.265567779541016,-0.0,-1.265782714199304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001278798154089,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089416503906,0.0,0.0,0.0001346635544905,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,9.946208592737094e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367248535156,0.0,0.0,0.0001346636126982,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0006387859466485,290.3949584960937,294.1499938964844,272.04998779296875,271.085693359375,272.5790710449219,272.04998779296875,289.4800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625420397147,4.8266155516785154e-08,0.0013624937273561,-0.1245775818824768,0.0,0.0,0.0,-0.0287400484085083,60.0,-16.265567779541016,-0.0,-1.265782714199304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0001277783158002,291.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001345566706731,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,9.938314178725705e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0001345567288808,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.000638278957922,290.3902587890625,294.1499938964844,272.04998779296875,271.085693359375,272.5726928710937,272.04998779296875,289.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614606577903,4.8139625619114674e-08,0.001361412461847,-0.1242534294724464,0.0,0.0,0.0,-0.028677325695753,60.0,-16.250160217285156,-0.0,-1.26377400988531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.000127656123368,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,0.0001344280026387,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7414245605469,0.0,0.0,9.928810322890058e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,0.0001344280608464,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0006376685923896,290.3855285644531,294.1499938964844,272.04998779296875,271.085693359375,272.56640625,272.04998779296875,289.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601587852463,4.7987306572849775e-08,0.0013601108221337,-0.1238631531596183,0.0,0.0,0.0,-0.0286018177866935,60.0,-16.232284545898438,-0.0,-1.2613580224751786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001273477828362,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001341032912023,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,9.904827311402188e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001341033494099,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0006361283012665,290.3760986328125,294.1499938964844,272.04998779296875,271.085693359375,272.5540466308594,272.04998779296875,289.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356873428449,4.7602924269085634e-08,0.0013568258145824,-0.1228780373930931,0.0,0.0,0.0,-0.0284112729132175,60.0,-16.188480377197266,-0.0,-1.2552715134006578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001273477828362,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0001341032912023,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7287902832031,0.0,0.0,9.904827311402188e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120361328125,0.0,0.0,0.0001341033494099,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0006361283012665,290.3760986328125,294.1499938964844,272.04998779296875,271.085693359375,272.5540466308594,272.04998779296875,289.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356873428449,4.7602924269085634e-08,0.0013568258145824,-0.1228780373930931,0.0,0.0,0.0,-0.0284112729132175,60.0,-16.188480377197266,-0.0,-1.2552715134006578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0001269638451049,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0001336989953415,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.874966053757817e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001336990535492,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0006342104752548,290.3666687011719,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527827104553,4.7124334656700746e-08,0.0013527356786653,-0.1216510087251663,0.0,0.0,0.0,-0.0281740259379148,60.0,-16.13397979736328,-0.0,-1.2477137545374717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7437744140625,0.0,0.0,0.0001269638451049,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0001336989953415,290.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,9.874966053757817e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001336990535492,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6843566894531,0.0,0.0,0.0006342104752548,290.3666687011719,294.1499938964844,272.04998779296875,271.085693359375,272.5420227050781,272.04998779296875,289.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527827104553,4.7124334656700746e-08,0.0013527356786653,-0.1216510087251663,0.0,0.0,0.0,-0.0281740259379148,60.0,-16.13397979736328,-0.0,-1.2477137545374717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001265090395463,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001332200627075,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,9.83959180302918e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001332201209152,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0006319386302493,290.3572082519531,294.1499938964844,272.04998779296875,271.085693359375,272.5303649902344,272.04998779296875,289.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479369226843,4.655739616055144e-08,0.0013478903565555,-0.1201967820525169,0.0,0.0,0.0,-0.0278929825872182,60.0,-16.070404052734375,-0.0,-1.238790332536155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,0.0001265090395463,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0001332200627075,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,9.83959180302918e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,0.0001332201209152,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0006319386302493,290.3572082519531,294.1499938964844,272.04998779296875,271.085693359375,272.5303649902344,272.04998779296875,289.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479369226843,4.655739616055144e-08,0.0013478903565555,-0.1201967820525169,0.0,0.0,0.0,-0.0278929825872182,60.0,-16.070404052734375,-0.0,-1.238790332536155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.000125988794025,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001326722267549,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,9.799129475140944e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0001326722849626,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0006293399492278,290.3477783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423939235508,4.5908922885473664e-08,0.001342348055914,-0.118532508611679,0.0,0.0,0.0,-0.0275715179741382,60.0,-15.998273849487305,-0.0,-1.2286227502045224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.000125988794025,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001326722267549,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,9.799129475140944e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754455566406,0.0,0.0,0.0001326722849626,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0006293399492278,290.3477783203125,294.1499938964844,272.04998779296875,271.085693359375,272.5189819335937,272.04998779296875,289.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423939235508,4.5908922885473664e-08,0.001342348055914,-0.118532508611679,0.0,0.0,0.0,-0.0275715179741382,60.0,-15.998273849487305,-0.0,-1.2286227502045224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,0.0001257082330994,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,0.00013237677922,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,9.777307423064484e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0001323768374277,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546325683594,0.0,0.0,0.0006279384251683,290.34307861328125,294.1499938964844,272.04998779296875,271.085693359375,272.513427734375,272.04998779296875,289.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394046109169,4.5559193750932536e-08,0.0013393589761108,-0.1176345571875572,0.0,0.0,0.0,-0.0273981504142284,60.0,-15.959455490112305,-0.0,-1.2231565449383197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052307128906,0.0,0.0,0.0001254107046406,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574890136719,0.0,0.0,0.0001320634764852,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,9.754166239872576e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0001320635201409,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0006264522671699,290.33837890625,294.1499938964844,272.04998779296875,271.085693359375,272.5079345703125,272.04998779296875,289.4093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362345052883,4.518832952271623e-08,0.0013361893361434,-0.1166820302605629,0.0,0.0,0.0,-0.0272143054753541,60.0,-15.918519020080566,-0.0,-1.2173734376119685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001247760810656,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001313951797783,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.704806871013716e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001313952379859,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0006232821615412,290.3289794921875,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294727541506,4.43972858477082e-08,0.001329428399913,-0.1146493032574653,0.0,0.0,0.0,-0.0268221646547317,60.0,-15.831677436828612,-0.0,-1.2050836062371673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69256591796875,0.0,0.0,0.0001247760810656,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.44891357421875,0.0,0.0,0.0001313951797783,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668395996094,0.0,0.0,9.704806871013716e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0001313952379859,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,0.0006232821615412,290.3289794921875,294.1499938964844,272.04998779296875,271.085693359375,272.4971618652344,272.04998779296875,289.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294727541506,4.43972858477082e-08,0.001329428399913,-0.1146493032574653,0.0,0.0,0.0,-0.0268221646547317,60.0,-15.831677436828612,-0.0,-1.2050836062371673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001240921847056,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0001306750054936,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.651614527683704e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001306750637013,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0006198659539222,290.319580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4867248535156,272.04998779296875,289.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221859699115,4.354483706947576e-08,0.0013221424305811,-0.1124572604894638,0.0,0.0,0.0,-0.0263995863497257,60.0,-15.738065719604492,-0.0,-1.1919095754819865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001240921847056,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,0.0001306750054936,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6546936035156,0.0,0.0,9.651614527683704e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,0.0001306750637013,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253356933594,0.0,0.0,0.0006198659539222,290.319580078125,294.1499938964844,272.04998779296875,271.085693359375,272.4867248535156,272.04998779296875,289.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221859699115,4.354483706947576e-08,0.0013221424305811,-0.1124572604894638,0.0,0.0,0.0,-0.0263995863497257,60.0,-15.738065719604492,-0.0,-1.1919095754819865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.000123371486552,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001299160649068,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.595559822628276e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001299161231145,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.00061626592651,290.31024169921875,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145069824531,4.2646522757650025e-08,0.00131446425803,-0.1101455688476562,0.0,0.0,0.0,-0.0259542688727378,60.0,-15.638900756835938,-0.0,-1.1781047959402713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,0.000123371486552,291.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.43182373046875,0.0,0.0,0.0001299160649068,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.595559822628276e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277160644531,0.0,0.0,0.0001299161231145,291.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61376953125,0.0,0.0,0.00061626592651,290.31024169921875,294.1499938964844,272.04998779296875,271.085693359375,272.4765625,272.04998779296875,289.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145069824531,4.2646522757650025e-08,0.00131446425803,-0.1101455688476562,0.0,0.0,0.0,-0.0259542688727378,60.0,-15.638900756835938,-0.0,-1.1781047959402713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001226341410074,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.000129139618366,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.53821072471328e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0001291396620217,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0006125827203504,290.3009033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066505780443,4.172748191422215e-08,0.0013066089013591,-0.1077787727117538,0.0,0.0,0.0,-0.0254986751824617,60.0,-15.53643798828125,-0.0,-1.1640645425359253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6551818847656,0.0,0.0,0.0001226341410074,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232788085937,0.0,0.0,0.000129139618366,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.63067626953125,0.0,0.0,9.53821072471328e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,0.0001291396620217,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,0.0006125827203504,290.3009033203125,294.1499938964844,272.04998779296875,271.085693359375,272.4667358398437,272.04998779296875,289.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066505780443,4.172748191422215e-08,0.0013066089013591,-0.1077787727117538,0.0,0.0,0.0,-0.0254986751824617,60.0,-15.53643798828125,-0.0,-1.1640645425359253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490478515625,0.0,0.0,0.0001222585851792,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001287441409658,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.624755859375,0.0,0.0,9.50900139287114e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,0.0001287441846216,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965881347656,0.0,0.0,0.0006107067456468,290.2962646484375,294.1499938964844,272.04998779296875,271.085693359375,272.4619140625,272.04998779296875,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026491506025,4.125938701804444e-08,0.0013026079395785,-0.1065726205706596,0.0,0.0,0.0,-0.0252666305750608,60.0,-15.48440647125244,-0.0,-1.156945756974892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001218784673255,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147644042969,0.0,0.0,0.0001283438614336,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61883544921875,0.0,0.0,9.479436266701669e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,0.0001283439050894,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909118652344,0.0,0.0,0.0006088080117478,290.2915954589844,294.1499938964844,272.04998779296875,271.085693359375,272.4571838378906,272.04998779296875,289.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985990615561,4.0785607779980644e-08,0.0012985583161935,-0.1053513661026954,0.0,0.0,0.0,-0.025031765922904,60.0,-15.431918144226074,-0.0,-1.1497626672962725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001210976552101,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001275216200156,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.418706758879124e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0001275216782232,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,0.000604907691013,290.2823486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812416474660495e-08,0.001290239742957,-0.1028413400053978,0.0,0.0,0.0,-0.0245493277907371,60.0,-15.32481861114502,-0.0,-1.1350778095220448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307983398437,0.0,0.0,0.0001210976552101,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062805175781,0.0,0.0,0.0001275216200156,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6070861816406,0.0,0.0,9.418706758879124e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0001275216782232,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.57958984375,0.0,0.0,0.000604907691013,290.2823486328125,294.1499938964844,272.04998779296875,271.085693359375,272.4479064941406,272.04998779296875,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812416474660495e-08,0.001290239742957,-0.1028413400053978,0.0,0.0,0.0,-0.0245493277907371,60.0,-15.32481861114502,-0.0,-1.1350778095220448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0006008509662933,290.2731018066406,294.1499938964844,272.04998779296875,271.085693359375,272.4388732910156,272.04998779296875,289.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214338302612305,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187438964844,0.0,0.0,0.0001202855273731,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978271484375,0.0,0.0,0.0001266664185095,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954284667969,0.0,0.0,9.355541260447352e-05,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001266664621653,291.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0006008509662933,290.2731018066406,294.1499938964844,272.04998779296875,271.085693359375,272.4388732910156,272.04998779296875,289.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475479513406,60.0,-15.214338302612305,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0005966264870949,290.263916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4301452636719,272.04998779296875,289.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099949836730955,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068115234375,0.0,0.0,0.0001194398282677,291.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001257758558494,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838623046875,0.0,0.0,9.289764420827852e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001257758995052,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5572509765625,0.0,0.0,0.0005966264870949,290.263916015625,294.1499938964844,272.04998779296875,271.085693359375,272.4301452636719,272.04998779296875,289.3160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726157438009,3.774617240992485e-08,0.0012725780252367,-0.0975059568881988,0.0,0.0,0.0,-0.0235250331461429,60.0,-15.099949836730955,-0.0,-1.1042118330806261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0005922422860749,290.2547607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4216613769531,272.04998779296875,289.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.981472969055176,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
