time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0001185621440527,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809814453125,0.0,0.0,0.0001248516200575,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724182128906,0.0,0.0,9.22150065889582e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,0.0001248516637133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0005922422860749,290.2547607421875,294.1499938964844,272.04998779296875,271.085693359375,272.4216613769531,272.04998779296875,289.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632643338292,3.665229897364952e-08,0.0012632276630029,-0.0946780815720558,0.0,0.0,0.0,-0.0229827668517828,60.0,-14.981472969055176,-0.0,-1.0880431489113108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5891418457031,0.0,0.0,0.0001181139086838,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,0.0001243795995833,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,9.1866371803917e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55328369140625,0.0,0.0,0.000124379643239,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,0.0005900032701902,290.2502136230469,294.1499938964844,272.04998779296875,271.085693359375,272.4175109863281,272.04998779296875,289.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.921134948730469,-0.0,-1.079831619676952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58331298828125,0.0,0.0,0.000117651594337,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0001238927507074,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610656738281,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0005876938812434,290.24566650390625,294.1499938964844,272.04998779296875,271.085693359375,272.4134521484375,272.04998779296875,289.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.5517466301371314e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.859512329101562,-0.0,-1.0713949194496308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0005828506546095,290.236572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4054260253906,272.04998779296875,289.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.731952667236328,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0001228717446792,290.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,9.075268462765962e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.000122871788335,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0005828506546095,290.236572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4054260253906,272.04998779296875,289.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432320509105,3.430910311408297e-08,0.0012431977083906,-0.0886131301522255,0.0,0.0,0.0,-0.0218211766332387,60.0,-14.731952667236328,-0.0,-1.053808702522474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005776723846793,290.2275695800781,294.1499938964844,272.04998779296875,271.085693359375,272.3976745605469,272.04998779296875,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596305847167969,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001156453654402,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001217801109305,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386657714844,0.0,0.0,8.994639938464388e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257568359375,0.0,0.0,0.0001217801473103,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.513671875,0.0,0.0,0.0005776723846793,290.2275695800781,294.1499938964844,272.04998779296875,271.085693359375,272.3976745605469,272.04998779296875,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321867980062,3.3017165890214535e-08,0.0012321537360548,-0.0852650627493858,0.0,0.0,0.0,-0.0211807247251272,60.0,-14.596305847167969,-0.0,-1.035166903307072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001145578789873,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001206349261337,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,8.910056931199506e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001206349697895,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,0.0005722401547245,290.2186279296875,294.1499938964844,272.04998779296875,271.085693359375,272.39019775390625,272.04998779296875,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205998646095,3.1661890886880435e-08,0.001220568199642,-0.0817498415708541,0.0,0.0,0.0,-0.0205088723450899,60.0,-14.453582763671877,-0.0,-1.0157896213058849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489196777344,0.0,0.0,0.0001145578789873,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,0.0001206349261337,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276794433594,0.0,0.0,8.910056931199506e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,0.0001206349697895,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030517578125,0.0,0.0,0.0005722401547245,290.2186279296875,294.1499938964844,272.04998779296875,271.085693359375,272.39019775390625,272.04998779296875,289.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205998646095,3.1661890886880435e-08,0.001220568199642,-0.0817498415708541,0.0,0.0,0.0,-0.0205088723450899,60.0,-14.453582763671877,-0.0,-1.0157896213058849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001134467383963,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000119464850286,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,8.82363528944552e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001194648866658,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0005666898214258,290.2097473144531,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277174545290115e-08,0.0012087306240573,-0.0781552195549011,0.0,0.0,0.0,-0.0198224242776632,60.0,-14.306634902954102,-0.0,-9.961801339386513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5377197265625,0.0,0.0,0.0001134467383963,291.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3395690917969,0.0,0.0,0.000119464850286,290.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,8.82363528944552e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001194648866658,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925231933594,0.0,0.0,0.0005666898214258,290.2097473144531,294.1499938964844,272.04998779296875,271.085693359375,272.3829040527344,272.04998779296875,289.2474975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208760892041,3.0277174545290115e-08,0.0012087306240573,-0.0781552195549011,0.0,0.0,0.0,-0.0198224242776632,60.0,-14.306634902954102,-0.0,-9.961801339386513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.000112893700134,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33551025390625,0.0,0.0,0.0001188824753626,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113830566406,0.0,0.0,8.78062128322199e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.0001188825117424,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873046875,0.0,0.0,0.0005639272858388,290.205322265625,294.1499938964844,272.04998779296875,271.085693359375,272.3793640136719,272.04998779296875,289.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028682976961,2.958797828966908e-08,0.001202838611789,-0.0763649940490722,0.0,0.0,0.0,-0.0194807648658752,60.0,-14.23259449005127,-0.0,-9.864912442481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5266418457031,0.0,0.0,0.0001123489055316,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,0.0001183087806566,290.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,8.73824828886427e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0001183088170364,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48211669921875,0.0,0.0,0.0005612059030681,290.200927734375,294.1499938964844,272.04998779296875,271.085693359375,272.3758544921875,272.04998779296875,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970633640885,2.8909063587434506e-08,0.0011970344930887,-0.0746007785201072,0.0,0.0,0.0,-0.0191442035138607,60.0,-14.158954620361328,-0.0,-9.769931352821005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001113124089897,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.000117217299703,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.65763213369064e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001172173360828,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,0.0005560283898375,290.1921691894531,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860195081681,2.7617408804303533e-08,0.0011859919177368,-0.071242444217205,0.0,0.0,0.0,-0.0185038857161998,60.0,-14.015703201293944,-0.0,-9.590493732503093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0001113124089897,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,0.000117217299703,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.495361328125,0.0,0.0,8.65763213369064e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001172173360828,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,0.0005560283898375,290.1921691894531,294.1499938964844,272.04998779296875,271.085693359375,272.3690185546875,272.04998779296875,289.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860195081681,2.7617408804303533e-08,0.0011859919177368,-0.071242444217205,0.0,0.0,0.0,-0.0185038857161998,60.0,-14.015703201293944,-0.0,-9.590493732503093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001103640170185,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001162185944849,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,8.583867747802287e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001162186308647,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0005512909847311,290.1834411621094,294.1499938964844,272.04998779296875,271.085693359375,272.36236572265625,272.04998779296875,289.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759143089875,2.6435563071913748e-08,0.0011758878827095,-0.068167544901371,0.0,0.0,0.0,-0.0179180037230253,60.0,-13.88245677947998,-0.0,-9.427765235159313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,0.0001103640170185,291.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,0.0001162185944849,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848022460937,0.0,0.0,8.583867747802287e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001162186308647,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,0.0005512909847311,290.1834411621094,294.1499938964844,272.04998779296875,271.085693359375,272.36236572265625,272.04998779296875,289.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759143089875,2.6435563071913748e-08,0.0011758878827095,-0.068167544901371,0.0,0.0,0.0,-0.0179180037230253,60.0,-13.88245677947998,-0.0,-9.427765235159313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001095009793061,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001153097764472,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,8.516743400832638e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.000115309812827,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0005469799507409,290.1748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667184298858,2.5360108679706173e-08,0.0011666930513456,-0.0653678104281425,0.0,0.0,0.0,-0.017384860664606,60.0,-13.75944995880127,-0.0,-9.280893920049493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.0001095009793061,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30731201171875,0.0,0.0,0.0001153097764472,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,8.516743400832638e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.000115309812827,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45147705078125,0.0,0.0,0.0005469799507409,290.1748046875,294.1499938964844,272.04998779296875,271.085693359375,272.3559265136719,272.04998779296875,289.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667184298858,2.5360108679706173e-08,0.0011666930513456,-0.0653678104281425,0.0,0.0,0.0,-0.017384860664606,60.0,-13.75944995880127,-0.0,-9.280893920049493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001087416530936,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001145101705333,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.457684452878311e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0001145101996371,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0005431869067251,290.1661682128906,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586275650188,2.4413891352992323e-08,0.0011586031178012,-0.0629032626748085,0.0,0.0,0.0,-0.0169157851487398,60.0,-13.648797035217283,-0.0,-9.152623903219137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.0001087416530936,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2993469238281,0.0,0.0,0.0001145101705333,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4639587402344,0.0,0.0,8.457684452878311e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0001145101996371,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0005431869067251,290.1661682128906,294.1499938964844,272.04998779296875,271.085693359375,272.34967041015625,272.04998779296875,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586275650188,2.4413891352992323e-08,0.0011586031178012,-0.0629032626748085,0.0,0.0,0.0,-0.0169157851487398,60.0,-13.648797035217283,-0.0,-9.152623903219137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,0.0001084025861928,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0001141531174653,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,8.431312744505703e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.447265625,0.0,0.0,0.0001141531538451,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364624023437,0.0,0.0,0.0005414932384155,290.1618957519531,294.1499938964844,272.04998779296875,271.085693359375,272.3465881347656,272.04998779296875,289.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550147319212,2.3991379549670452e-08,0.0011549907503649,-0.0618024170398712,0.0,0.0,0.0,-0.0167063307017087,60.0,-13.5985107421875,-0.0,-9.095635533640237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47283935546875,0.0,0.0,0.0001080924776033,291.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001138265506597,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45367431640625,0.0,0.0,8.407192945014685e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44219970703125,0.0,0.0,0.0001138265870395,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43145751953125,0.0,0.0,0.0005399441579356,290.1575927734375,294.1499938964844,272.04998779296875,271.085693359375,272.34356689453125,272.04998779296875,289.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517102830111,2.360494733011365e-08,0.0011516867671161,-0.0607953779399395,0.0,0.0,0.0,-0.0165147613734006,60.0,-13.55160427093506,-0.0,-9.043669280117685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.00010756123811,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28350830078125,0.0,0.0,0.0001132671386585,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,8.36587423691526e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001132671677623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0005372905288822,290.1490478515625,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.04998779296875,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460497044026,2.2942977295770103e-08,0.0011460267705842,-0.0590698719024658,0.0,0.0,0.0,-0.0161865968257188,60.0,-13.468340873718262,-0.0,-8.954994967780294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623413085937,0.0,0.0,0.00010756123811,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28350830078125,0.0,0.0,0.0001132671386585,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,8.36587423691526e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43212890625,0.0,0.0,0.0001132671677623,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42156982421875,0.0,0.0,0.0005372905288822,290.1490478515625,294.1499938964844,272.04998779296875,271.085693359375,272.3376159667969,272.04998779296875,289.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460497044026,2.2942977295770103e-08,0.0011460267705842,-0.0590698719024658,0.0,0.0,0.0,-0.0161865968257188,60.0,-13.468340873718262,-0.0,-8.954994967780294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001071428850991,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0005352007574401,290.1405029296875,294.1499938964844,272.04998779296875,271.085693359375,272.3318176269531,272.0500183105469,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106699347496,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.399785995483398,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.451904296875,0.0,0.0,0.0001071428850991,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001128265939769,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,8.333336154464632e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0001128266230807,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,0.0005352007574401,290.1405029296875,294.1499938964844,272.04998779296875,271.085693359375,272.3318176269531,272.0500183105469,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415919288992,2.2421675183181843e-08,0.0011415694607421,-0.0577106699347496,0.0,0.0,0.0,-0.0159281659871339,60.0,-13.399785995483398,-0.0,-8.885471203257111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.00053339113947,290.1319580078125,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341776847839355,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414978027344,0.0,0.0,0.0001067806078935,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4121398925781,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40185546875,0.0,0.0,0.00053339113947,290.1319580078125,294.1499938964844,272.0510559082031,271.0867004394531,272.326171875,272.0503845214844,289.1484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.341776847839355,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,0.0005314948502928,290.1234436035156,294.1499938964844,272.0541076660156,271.089599609375,272.3206787109375,272.0518493652344,289.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284854888916016,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43115234375,0.0,0.0,0.000106400992081,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597961425781,0.0,0.0,0.000112045345304,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130554199219,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920593261719,0.0,0.0,0.0005314948502928,290.1234436035156,294.1499938964844,272.0541076660156,271.089599609375,272.3206787109375,272.0518493652344,289.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.149722000410748e-08,0.0011336656752973,-0.0552995502948761,0.0,0.0,0.0,-0.0154698798432946,60.0,-13.284854888916016,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,0.000106204446638,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0001118383734137,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3972473144531,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.0005305130616761,290.1191711425781,294.1499938964844,272.0563659667969,271.0917663574219,272.3180236816406,272.0532531738281,289.1324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252311910302524e-08,0.001131571829319,-0.0546606294810771,0.0,0.0,0.0,-0.0153484698385,60.0,-13.25533962249756,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208374023437,0.0,0.0,0.0001060031863744,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518920898437,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3923034667969,0.0,0.0,0.0001116264611482,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0005295077571645,290.1148986816406,294.1499938964844,272.05908203125,271.0943603515625,272.3154296875,272.0550537109375,289.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.1001525851716e-08,0.0011294276919215,-0.0540063083171844,0.0,0.0,0.0,-0.0152241457253694,60.0,-13.225016593933104,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001055859029293,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.00011118704424,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0005274233408272,290.1064147949219,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156488854147e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.16188144683838,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,0.0001055859029293,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001111870151362,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930053710937,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.00011118704424,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37261962890625,0.0,0.0,0.0005274233408272,290.1064147949219,294.1499938964844,272.0658874511719,271.100830078125,272.3103942871094,272.0598449707031,289.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.048156488854147e-08,0.0011249821400269,-0.052649475634098,0.0,0.0,0.0,-0.0149663817137479,60.0,-13.16188144683838,-0.0,-8.629102410395718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4024353027344,0.0,0.0,0.0001052382722264,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377014160156,0.0,0.0,0.0001108209471567,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,8.18519911263138e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3746032714844,0.0,0.0,0.0001108209762605,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0005256868898868,290.099609375,294.1499938964844,272.07257080078125,271.1072082519531,272.3065795898437,272.06494140625,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.0048409155037923e-08,0.001121278735809,-0.0515189357101917,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.10866928100586,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.400390625,0.0,0.0,0.0001051493527484,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361145019531,0.0,0.0,0.0001107273128582,291.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.383056640625,0.0,0.0,8.178283314919099e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.000110727341962,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.0005252427072264,290.0979309082031,294.1499938964844,272.07440185546875,271.10894775390625,272.3056335449219,272.0663452148437,289.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203513713553,1.9937610673537165e-08,0.0011203314643353,-0.0512297190725803,0.0,0.0,0.0,-0.0146967228502035,60.0,-13.095038414001465,-0.0,-8.557896080674254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0001046926699928,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001102464011637,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,8.142763545038179e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0001102464302675,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0005229614325799,290.0894470214844,294.1499938964844,272.08453369140625,271.1186218261719,272.3012084960937,272.07452392578125,289.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856186546265e-08,0.0011154662352055,-0.0497441478073596,0.0,0.0,0.0,-0.0144146243110299,60.0,-13.024481773376465,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0001046926699928,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2282409667969,0.0,0.0,0.0001102464011637,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,8.142763545038179e-05,291.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,0.0001102464302675,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,0.0005229614325799,290.0894470214844,294.1499938964844,272.08453369140625,271.1186218261719,272.3012084960937,272.07452392578125,289.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154855601489,1.936856186546265e-08,0.0011154662352055,-0.0497441478073596,0.0,0.0,0.0,-0.0144146243110299,60.0,-13.024481773376465,-0.0,-8.48372039286005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
