time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0001042172370944,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0001097457425203,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.105784945655614e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001097457716241,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0005205865600146,290.0809936523437,294.1499938964844,272.09619140625,271.12969970703125,272.2970886230469,272.0841369628906,289.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776153964950023e-08,0.0011104012373834,-0.0481972470879554,0.0,0.0,0.0,-0.0141209447756409,60.0,-12.95068073272705,-0.0,-8.40684251102175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,0.0001042172370944,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0001097457425203,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,8.105784945655614e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531799316406,0.0,0.0,0.0001097457716241,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0005205865600146,290.0809936523437,294.1499938964844,272.09619140625,271.12969970703125,272.2970886230469,272.0841369628906,289.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104199802502,1.8776153964950023e-08,0.0011104012373834,-0.0481972470879554,0.0,0.0,0.0,-0.0141209447756409,60.0,-12.95068073272705,-0.0,-8.40684251102175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001039722919813,291.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2164611816406,0.0,0.0,0.0001094878098228,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583984375,0.0,0.0,8.086733578238636e-05,291.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0001094878316507,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3389587402344,0.0,0.0,0.0005193630349822,290.0767822265625,294.1499938964844,272.1025695800781,271.1357727050781,272.2951965332031,272.08953857421875,289.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078101815655,1.8470947438231643e-08,0.0011077916715294,-0.0474001578986644,0.0,0.0,0.0,-0.0139696430414915,60.0,-12.912443161010742,-0.0,-8.367371151507541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3701477050781,0.0,0.0,0.0001037236725096,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125549316406,0.0,0.0,0.00010922599904,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,8.067396993283182e-05,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.0001092260281438,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341979980469,0.0,0.0,0.0005181211163289,290.07257080078125,294.1499938964844,272.1092529296875,271.14215087890625,272.2933654785156,272.09521484375,289.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051612673327,1.8161165016294945e-08,0.0011051431065425,-0.0465910248458385,0.0,0.0,0.0,-0.0138160716742277,60.0,-12.87353801727295,-0.0,-8.327403122621035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0005155751132406,290.06414794921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2899169921875,272.1073608398437,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.793790817260742,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0001032139844028,291.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001086892734747,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34375,0.0,0.0,8.027754665818065e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338928222656,0.0,0.0,0.0001086893025785,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32470703125,0.0,0.0,0.0005155751132406,290.06414794921875,294.1499938964844,272.1236267089844,271.1558532714844,272.2899169921875,272.1073608398437,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.793790817260742,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.000108136824565,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0005129543715156,290.0557556152344,294.1499938964844,272.13922119140625,271.17071533203125,272.286865234375,272.12078857421875,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.7111234664917,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3502197265625,0.0,0.0,0.0001026893369271,291.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.986948185134679e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,0.000108136824565,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,0.0005129543715156,290.0557556152344,294.1499938964844,272.13922119140625,271.17071533203125,272.286865234375,272.12078857421875,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.7111234664917,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0005102726863697,290.0473937988281,294.1499938964844,272.1559143066406,271.1866149902344,272.2842102050781,272.1352844238281,289.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626133918762209,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001021524803945,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18914794921875,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32440185546875,0.0,0.0,7.945193647174165e-05,291.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001075714899343,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,0.0005102726863697,290.0473937988281,294.1499938964844,272.1559143066406,271.1866149902344,272.2842102050781,272.1352844238281,289.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.626133918762209,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.000507547345478,290.0390625,294.1499938964844,272.17364501953125,271.2034912109375,272.281982421875,272.1507568359375,289.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.539311408996582,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.0001016068854369,291.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813659667969,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,7.902758079580963e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30535888671875,0.0,0.0,0.0001069969512172,291.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,0.000507547345478,290.0390625,294.1499938964844,272.17364501953125,271.2034912109375,272.281982421875,272.1507568359375,289.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.539311408996582,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32568359375,0.0,0.0,0.0001013322471408,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,0.000106707739178,291.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.000506175449118,290.0348815917969,294.1499938964844,272.1828308105469,271.2122802734375,272.2810363769531,272.1588439941406,289.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.495378494262695,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208312988281,0.0,0.0,0.0001010572741506,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,0.000106418148789,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052978515625,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,0.0001064181778929,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0005048019229434,290.0307312011719,294.1499938964844,272.1922607421875,271.22125244140625,272.2801513671875,272.1670837402344,289.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079654812812,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.451234817504885,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111572265625,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0005020629032514,290.0224609375,294.1499938964844,272.211669921875,271.23974609375,272.2787170410156,272.18408203125,289.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36264419555664,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111572265625,0.0,0.0,0.0001005089434329,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0001058407360687,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958068847656,0.0,0.0,7.817362347850576e-05,291.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2780456542969,0.0,0.0,0.0005020629032514,290.0224609375,294.1499938964844,272.211669921875,271.23974609375,272.2787170410156,272.18408203125,289.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.36264419555664,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,9.996897279052064e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0004993656184524,290.0141906738281,294.1499938964844,272.2318115234375,271.2589416503906,272.2776794433594,272.2017517089844,289.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274310111999512,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3015441894531,0.0,0.0,9.996897279052064e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001052721272571,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.286376953125,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,0.000105272149085,291.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0004993656184524,290.0141906738281,294.1499938964844,272.2318115234375,271.2589416503906,272.2776794433594,272.2017517089844,289.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853944424278e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.274310111999512,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001047194527927,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,0.0004967438871972,290.0059814453125,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18719482421875,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,9.944412158802152e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001047194309649,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27703857421875,0.0,0.0,7.734543032711372e-05,291.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0001047194527927,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597045898437,0.0,0.0,0.0004967438871972,290.0059814453125,294.1499938964844,272.2525634765625,271.2786865234375,272.277099609375,272.219970703125,288.9949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828912154816408e-08,0.0010595506755635,-0.0326507240533828,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.18719482421875,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0004942172672599,289.9977722167969,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10184097290039,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2824401855469,0.0,0.0,9.893831156659871e-05,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001041867872118,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2677001953125,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001041868090396,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506103515625,0.0,0.0,0.0004942172672599,289.9977722167969,294.1499938964844,272.2738037109375,271.2989501953125,272.27685546875,272.2386169433594,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.10184097290039,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2777099609375,0.0,0.0,9.869516361504792e-05,291.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390686035156,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630615234375,0.0,0.0,7.676290988456458e-05,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.0001039307680912,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0004930027062073,289.9936828613281,294.1499938964844,272.2845764160156,271.3092041015625,272.27691650390625,272.24810791015625,288.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.060272216796877,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,9.84572761808522e-05,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001036802350427,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0004918143968097,289.9895935058594,294.1499938964844,272.2954406738281,271.319580078125,272.2770690917969,272.2576904296875,288.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333044439554,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.019286155700684,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0004895576857961,289.9814453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2776794433594,272.2770080566406,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.939931869506836,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635803222656,0.0,0.0,9.800550469662994e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,0.000103204496554,291.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406311035156,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325744628906,0.0,0.0,0.0004895576857961,289.9814453125,294.1499938964844,272.3174133300781,271.3404846191406,272.2776794433594,272.2770080566406,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036480174198005e-08,0.0010442240163683,-0.0279601011425256,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.939931869506836,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.000102761972812,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0004874585429206,289.9732971191406,294.1499938964844,272.3395690917969,271.3616027832031,272.2786560058594,272.29656982421875,288.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.864238739013672,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,9.758527448866516e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200256347656,0.0,0.0,0.000102761972812,291.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315673828125,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236328125,0.0,0.0,0.0004874585429206,289.9732971191406,294.1499938964844,272.3395690917969,271.3616027832031,272.2786560058594,272.29656982421875,288.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.05129043248553e-08,0.0010397470323368,-0.0265895947813987,0.0,0.0,0.0,-0.0100245187059044,60.0,-11.864238739013672,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0004855329170823,289.9651794433594,294.1499938964844,272.36181640625,271.3827819824219,272.2800598144531,272.3163146972656,288.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.792704582214355,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.719977242639288e-05,291.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,0.0001023560253088,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309265136719,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001023560471367,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2146911621094,0.0,0.0,0.0004855329170823,289.9651794433594,294.1499938964844,272.36181640625,271.3827819824219,272.2800598144531,272.3163146972656,288.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032604969012482e-08,0.0010356400161981,-0.0253322403877973,0.0,0.0,0.0,-0.0097864139825105,60.0,-11.792704582214355,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.68508902587928e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004837901797145,289.95709228515625,294.1499938964844,272.3840637207031,271.40399169921875,272.2818298339844,272.33612060546875,288.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.024194223806262,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.725672721862791,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,9.68508902587928e-05,291.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1048278808594,0.0,0.0,0.000101988633105,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2135314941406,0.0,0.0,0.0001019886549329,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.205810546875,0.0,0.0,0.0004837901797145,289.95709228515625,294.1499938964844,272.3840637207031,271.40399169921875,272.2818298339844,272.33612060546875,288.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.59793133858966e-09,0.0010319231078028,-0.024194223806262,0.0,0.0,0.0,-0.0095709273591637,60.0,-11.725672721862791,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,9.669096471043304e-05,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010437011719,0.0,0.0,0.0001018202237901,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,7.520408689742908e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20904541015625,0.0,0.0,0.000101820245618,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013854980469,0.0,0.0,0.0004829913086723,289.9530334472656,294.1499938964844,272.3951721191406,271.41455078125,272.2828369140625,272.3460693359375,288.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302286827936,9.398678280092554e-09,0.0010302192531526,-0.0236725304275751,0.0,0.0,0.0,-0.0094721484929323,60.0,-11.693954467773438,-0.0,-7.23645570133158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22637939453125,0.0,0.0,9.654025052441284e-05,291.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0972595214844,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127380371094,0.0,0.0,7.508686394430697e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0004822384798899,289.948974609375,294.1499938964844,272.4062194824219,271.42510986328125,272.2839660644531,272.35601806640625,288.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904039491652e-09,0.0010286135366186,-0.0231808740645647,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.663439750671388,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0004808691446669,289.94091796875,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.605843544006348,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171936035156,0.0,0.0,9.626612882129848e-05,291.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2037048339844,0.0,0.0,7.487365655833855e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956481933594,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0004808691446669,289.94091796875,294.1499938964844,272.4281921386719,271.4460144042969,272.28643798828125,272.3758850097656,288.91876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869370127229104e-09,0.0010256930254399,-0.0222865790128707,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.605843544006348,-0.0,-7.173005656113673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0001011230197036,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001011230342555,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.0004796840657945,289.9328308105469,294.1499938964844,272.4498291015625,271.4666442871094,272.2892761230469,272.3957214355469,288.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573785237331322e-09,0.0010231654159724,-0.021512558683753,0.0,0.0,0.0,-0.0090632122009992,60.0,-11.552937507629396,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,9.60288816713728e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0001011230197036,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1947021484375,0.0,0.0,7.468913099728525e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1867370605469,0.0,0.0,0.0001011230342555,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1792907714844,0.0,0.0,0.0004796840657945,289.9328308105469,294.1499938964844,272.4498291015625,271.4666442871094,272.2892761230469,272.3957214355469,288.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573785237331322e-09,0.0010231654159724,-0.021512558683753,0.0,0.0,0.0,-0.0090632122009992,60.0,-11.552937507629396,-0.0,-7.137693813774605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.58250675466843e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,0.0001009084153338,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0004786659847013,289.9247436523437,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319861244387994e-09,0.0010209940373897,-0.020847599953413,0.0,0.0,0.0,-0.0089373309165239,60.0,-11.504860877990724,-0.0,-7.107428245944902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
