time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1988525390625,0.0,0.0,9.58250675466843e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0745849609375,0.0,0.0,0.0001009083935059,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1856994628906,0.0,0.0,7.453060970874503e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778564453125,0.0,0.0,0.0001009084153338,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,0.0004786659847013,289.9247436523437,294.1499938964844,272.4710693359375,271.48687744140625,272.2924194335937,272.4154663085937,288.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210023028776,8.319861244387994e-09,0.0010209940373897,-0.020847599953413,0.0,0.0,0.0,-0.0089373309165239,60.0,-11.504860877990724,-0.0,-7.107428245944902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.565319487592204e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001007274040603,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,7.439692853949964e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.0001007274258881,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004778074508067,289.91668701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105729421004071e-09,0.0010191629407927,-0.0202868245542049,0.0,0.0,0.0,-0.0088311759755015,60.0,-11.460965156555176,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.189697265625,0.0,0.0,9.565319487592204e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0001007274040603,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767272949219,0.0,0.0,7.439692853949964e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689758300781,0.0,0.0,0.0001007274258881,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,0.0004778074508067,289.91668701171875,294.1499938964844,272.4918212890625,271.5066223144531,272.2958679199219,272.43505859375,288.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191709734499,8.105729421004071e-09,0.0010191629407927,-0.0202868245542049,0.0,0.0,0.0,-0.0088311759755015,60.0,-11.460965156555176,-0.0,-7.081955999410638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851501464844,0.0,0.0,9.557788871461526e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.063232421875,0.0,0.0,0.0001006481033982,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,7.433835708070546e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,0.0001006481179501,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0004774312546942,289.91265869140625,294.1499938964844,272.501953125,271.51629638671875,272.2977294921875,272.4447937011719,288.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.01190136456853e-09,0.0010183606063947,-0.020041100680828,0.0,0.0,0.0,-0.0087846620008349,60.0,-11.44073486328125,-0.0,-7.070809004972034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,0.0001005757658276,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0004770880332216,289.9085998535156,294.1499938964844,272.511962890625,271.5258178710937,272.2996520996094,272.4544677734375,288.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169127106666,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.421422958374023,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,9.538933227304368e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001004495497909,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004764893965329,289.9005432128906,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.0194258820265531,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38524341583252,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,9.538933227304368e-05,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518493652344,0.0,0.0,0.0001004495497909,291.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1588439941406,0.0,0.0,7.419170287903398e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0001004495643428,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0004764893965329,289.9005432128906,294.1499938964844,272.5313720703125,271.5443115234375,272.3036804199219,272.4736022949219,288.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776991495234142e-09,0.0010163517436012,-0.0194258820265531,0.0,0.0,0.0,-0.0086682057008147,60.0,-11.38524341583252,-0.0,-7.042939387247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,9.529146336717532e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0001003465004032,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0004760005103889,289.8924560546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3080139160156,272.4923400878906,288.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655054368171932e-09,0.0010153090115636,-0.0191065240651369,0.0,0.0,0.0,-0.0086077563464641,60.0,-11.352803230285645,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623840332031,0.0,0.0,9.529146336717532e-05,291.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442810058594,0.0,0.0,0.0001003464785753,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,7.41155818104744e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0001003465004032,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0004760005103889,289.8924560546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3080139160156,272.4923400878906,288.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655054368171932e-09,0.0010153090115636,-0.0191065240651369,0.0,0.0,0.0,-0.0086077563464641,60.0,-11.352803230285645,-0.0,-7.028494053429314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001002589779091,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.000475585431559,289.8843688964844,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530067928525e-09,0.0010144237894564,-0.0188353862613439,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.322745323181152,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1533203125,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.03668212890625,0.0,0.0,0.0001002589779091,291.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,7.40509494789876e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13360595703125,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.126708984375,0.0,0.0,0.000475585431559,289.8843688964844,294.1499938964844,272.5683288574219,271.5790100097656,272.31256103515625,272.5107727050781,288.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014431240037,7.551530067928525e-09,0.0010144237894564,-0.0188353862613439,0.0,0.0,0.0,-0.0085564348846673,60.0,-11.322745323181152,-0.0,-7.016242165036601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.5138639153447e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,7.399671449093148e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,0.0004752371169161,289.87628173828125,294.1499938964844,272.58697509765625,271.5953063964844,272.3173828125,272.5290222167969,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464660001232915e-09,0.0010136808268725,-0.0186078641563653,0.0,0.0,0.0,-0.0085133695974946,60.0,-11.294517517089844,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,9.5138639153447e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,0.0001001855489448,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,7.399671449093148e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001001855707727,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11798095703125,0.0,0.0,0.0004752371169161,289.87628173828125,294.1499938964844,272.58697509765625,271.5953063964844,272.3173828125,272.5290222167969,288.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464660001232915e-09,0.0010136808268725,-0.0186078641563653,0.0,0.0,0.0,-0.0085133695974946,60.0,-11.294517517089844,-0.0,-7.005969138162983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.13970947265625,0.0,0.0,9.510813833912836e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,0.0001001534328679,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12762451171875,0.0,0.0,7.397299486910924e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,0.0001001534546958,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0004750847583636,289.8722229003906,294.1499938964844,272.5964050292969,271.60321044921875,272.31988525390625,272.5381164550781,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426663284348933e-09,0.0010133559117093,-0.0185083448886871,0.0,0.0,0.0,-0.0084945326671004,60.0,-11.28096866607666,-0.0,-7.001478508072978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351928710937,0.0,0.0,9.508019138593228e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0001001240016194,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,7.395126158371568e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001001240234472,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0004749451763927,289.8681640625,294.1499938964844,272.6058959960937,271.6109619140625,272.32244873046875,272.5472412109375,288.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391846246207478e-09,0.0010130582377314,-0.0184171553701162,0.0,0.0,0.0,-0.008477272465825,60.0,-11.267712593078612,-0.0,-6.997364465632927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001000728443614,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001000728589133,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004747024795506,289.8600769042969,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331319551440174e-09,0.0010125406552106,-0.0182586256414651,0.0,0.0,0.0,-0.0084472661837935,60.0,-11.242015838623049,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1261291503906,0.0,0.0,9.503160254098476e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01385498046875,0.0,0.0,0.0001000728443614,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001000728589133,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004747024795506,289.8600769042969,294.1499938964844,272.62506103515625,271.62603759765625,272.3277282714844,272.5655517578125,288.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125479893758,7.331319551440174e-09,0.0010125406552106,-0.0182586256414651,0.0,0.0,0.0,-0.0084472661837935,60.0,-11.242015838623049,-0.0,-6.990215695168446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.499145380686969e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0001000305564957,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.388224184978753e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0001000305783236,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0004745018959511,289.8519592285156,294.1499938964844,272.6444702148437,271.6405639648437,272.3332824707031,272.583984375,288.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121201630681,7.281296898753453e-09,0.0010121128289029,-0.0181276071816682,0.0,0.0,0.0,-0.0084224678575992,60.0,-11.217245101928713,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1170959472656,0.0,0.0,9.499145380686969e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0001000305564957,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,7.388224184978753e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.0001000305783236,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0004745018959511,289.8519592285156,294.1499938964844,272.6444702148437,271.6405639648437,272.3332824707031,272.583984375,288.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121201630681,7.281296898753453e-09,0.0010121128289029,-0.0181276071816682,0.0,0.0,0.0,-0.0084224678575992,60.0,-11.217245101928713,-0.0,-6.984310374491542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.495852282270788e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,9.999587928177787e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,7.385663047898561e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,9.999590110965072e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0004743374011013,289.8438415527344,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240270605279875e-09,0.0010117620695382,-0.0180201511830091,0.0,0.0,0.0,-0.0084021296352148,60.0,-11.193303108215332,-0.0,-6.97946944683281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080627441406,0.0,0.0,9.495852282270788e-05,291.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,9.999587928177787e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,7.385663047898561e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,9.999590110965072e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0004743374011013,289.8438415527344,294.1499938964844,272.6640930175781,271.65460205078125,272.33905029296875,272.60260009765625,288.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117692872881,7.240270605279875e-09,0.0010117620695382,-0.0180201511830091,0.0,0.0,0.0,-0.0084021296352148,60.0,-11.193303108215332,-0.0,-6.97946944683281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.49325694818981e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.996855078497902e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,7.383644697256386e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.996857261285186e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004742077726405,289.835693359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3450927734375,272.6214294433594,288.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114928008988,7.207943575338049e-09,0.0010114855831488,-0.0179354790598154,0.0,0.0,0.0,-0.0083861034363508,60.0,-11.170171737670898,-0.0,-6.97565525342725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,9.49325694818981e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,9.996855078497902e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876159667969,0.0,0.0,7.383644697256386e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.08074951171875,0.0,0.0,9.996857261285186e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743713378906,0.0,0.0,0.0004742077726405,289.835693359375,294.1499938964844,272.68389892578125,271.66815185546875,272.3450927734375,272.6214294433594,288.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114928008988,7.207943575338049e-09,0.0010114855831488,-0.0179354790598154,0.0,0.0,0.0,-0.0083861034363508,60.0,-11.170171737670898,-0.0,-6.97565525342725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945129394531,0.0,0.0,9.492151730228215e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870910644531,0.0,0.0,9.995690925279632e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,7.38278467906639e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,9.995693108066916e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004741525626741,289.8316345214844,294.1499938964844,272.6938781738281,271.6748046875,272.34820556640625,272.63092041015625,288.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113749885931,7.194172813029809e-09,0.0010113677708432,-0.0178994107991457,0.0,0.0,0.0,-0.0083792759105563,60.0,-11.158851623535156,-0.0,-6.974030952733301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,9.491226956015451e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832458496094,0.0,0.0,9.994718129746616e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,7.382065814454108e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.99471958493814e-05,291.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,0.0004741063748952,289.8275451660156,294.1499938964844,272.70391845703125,271.68133544921875,272.3514099121094,272.6404724121094,288.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112765012308,7.182656691639977e-09,0.0010112692834809,-0.0178692489862442,0.0,0.0,0.0,-0.0083735678344964,60.0,-11.14769172668457,-0.0,-6.972673105565266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.489761578151956e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.993174899136648e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380925671895966e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06317138671875,0.0,0.0,9.99317635432817e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004740331787616,289.81939697265625,294.1499938964844,272.7240905761719,271.6941223144531,272.3579406738281,272.6597595214844,288.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164404625115139e-09,0.0010111131705343,-0.017821442335844,0.0,0.0,0.0,-0.0083645191043615,60.0,-11.12578010559082,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,9.489761578151956e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,9.993174899136648e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,7.380925671895966e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06317138671875,0.0,0.0,9.99317635432817e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004740331787616,289.81939697265625,294.1499938964844,272.7240905761719,271.6941223144531,272.3579406738281,272.6597595214844,288.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111203882843,7.164404625115139e-09,0.0010111131705343,-0.017821442335844,0.0,0.0,0.0,-0.0083645191043615,60.0,-11.12578010559082,-0.0,-6.970520871618646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.488788055023178e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,9.992148989113048e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,7.38016824470833e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.99215044430457e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.000473984517157,289.81121826171875,294.1499938964844,272.744384765625,271.70660400390625,272.3647155761719,272.6792297363281,288.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110166622325,7.152272551991245e-09,0.0010110094444826,-0.017789663746953,0.0,0.0,0.0,-0.0083585046231746,60.0,-11.104381561279297,-0.0,-6.969090549091561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,9.488788055023178e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9678649902344,0.0,0.0,9.992148989113048e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,7.38016824470833e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.05438232421875,0.0,0.0,9.99215044430457e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.000473984517157,289.81121826171875,294.1499938964844,272.744384765625,271.70660400390625,272.3647155761719,272.6792297363281,288.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110166622325,7.152272551991245e-09,0.0010110094444826,-0.017789663746953,0.0,0.0,0.0,-0.0083585046231746,60.0,-11.104381561279297,-0.0,-6.969090549091561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,9.488208161201328e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.991538536269218e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.379717862932011e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.991540719056502e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0004739555879496,289.80303955078125,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109548456966,7.145056546420392e-09,0.001010947744362,-0.0177707634866237,0.0,0.0,0.0,-0.0083549274131655,60.0,-11.083453178405762,-0.0,-6.96823931889412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,9.488208161201328e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601745605469,0.0,0.0,9.991538536269218e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520935058594,0.0,0.0,7.379717862932011e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.991540719056502e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,0.0004739555879496,289.80303955078125,294.1499938964844,272.7648010253906,271.71881103515625,272.37176513671875,272.69891357421875,288.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109548456966,7.145056546420392e-09,0.001010947744362,-0.0177707634866237,0.0,0.0,0.0,-0.0083549274131655,60.0,-11.083453178405762,-0.0,-6.96823931889412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,9.48805536609143e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,9.991377737605944e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,7.379598537227139e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,9.991379920393229e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000473947962746,289.7948608398437,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109386639669,7.143156732780653e-09,0.0010109315626323,-0.0177657883614301,0.0,0.0,0.0,-0.00835398491472,60.0,-11.06300163269043,-0.0,-6.968015497932356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0539245605469,0.0,0.0,9.48805536609143e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,9.991377737605944e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.043212890625,0.0,0.0,7.379598537227139e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,9.991379920393229e-05,291.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000473947962746,289.7948608398437,294.1499938964844,272.78533935546875,271.73077392578125,272.3790588378906,272.71881103515625,288.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109386639669,7.143156732780653e-09,0.0010109315626323,-0.0177657883614301,0.0,0.0,0.0,-0.00835398491472,60.0,-11.06300163269043,-0.0,-6.968015497932356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494384765625,0.0,0.0,9.488077921560034e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.991401748266072e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,7.379615999525413e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,9.991403203457594e-05,291.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02642822265625,0.0,0.0,0.0004739490686915,289.790771484375,294.1499938964844,272.795654296875,271.7366943359375,272.3827819824219,272.72882080078125,288.755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109409922733,7.143436953072069e-09,0.0010109338909387,-0.0177665222436189,0.0,0.0,0.0,-0.0083541236817836,60.0,-11.052894592285156,-0.0,-6.968048893440938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447021484375,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279846191406,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0220642089844,0.0,0.0,0.0004739552387036,289.7866516113281,294.1499938964844,272.80596923828125,271.7425842285156,272.3865661621094,272.7388610839844,288.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.04288387298584,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.000473979889648,289.7784729003906,294.1499938964844,272.8266296386719,271.7542419433594,272.39434814453125,272.75909423828125,288.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128578186672e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023150444030762,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0359191894531,0.0,0.0,9.488694922765716e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,7.380096212727949e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.000473979889648,289.7784729003906,294.1499938964844,272.8266296386719,271.7542419433594,272.39434814453125,272.75909423828125,288.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151128578186672e-09,0.0010109996655955,-0.017786668613553,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.023150444030762,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.000474015425425,289.7702331542969,294.1499938964844,272.84735107421875,271.76580810546875,272.4023132324219,272.7794494628906,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00367832183838,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92919921875,0.0,0.0,9.992800187319516e-05,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,9.9928023701068e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.000474015425425,289.7702331542969,294.1499938964844,272.84735107421875,271.76580810546875,272.4023132324219,272.7794494628906,288.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00367832183838,-0.0,-6.970001464878808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
