time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790260,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,0.0004740636795759,289.76202392578125,294.1499938964844,272.8681030273437,271.7773132324219,272.4105529785156,272.7999267578125,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031413205104e-09,0.0010111783631145,-0.0178414192050695,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.98452854156494,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179138183594,0.0,0.0,9.490372030995786e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.99381736619398e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0077209472656,0.0,0.0,7.381400791928172e-05,290.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0016174316406,0.0,0.0,9.993818821385504e-05,291.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99591064453125,0.0,0.0,0.0004740636795759,289.76202392578125,294.1499938964844,272.8681030273437,271.7773132324219,272.4105529785156,272.7999267578125,288.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172031413205104e-09,0.0010111783631145,-0.0178414192050695,0.0,0.0,0.0,-0.0083682993426918,60.0,-10.98452854156494,-0.0,-6.971420418722118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,9.49148670770228e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004741193843074,289.7537841796875,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185928740938152e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.965582847595217,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,9.49148670770228e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.91363525390625,0.0,0.0,9.994991705752908e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988708496094,0.0,0.0,7.382268086075783e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,9.994993160944432e-05,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,0.0004741193843074,289.7537841796875,294.1499938964844,272.8888244628906,271.7888488769531,272.41900634765625,272.82049560546875,288.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185928740938152e-09,0.0010112972231581,-0.0178778171539306,0.0,0.0,0.0,-0.0083751892670989,60.0,-10.965582847595217,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0044250488281,0.0,0.0,9.492101526120678e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,9.99563853838481e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,7.382745388895273e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,9.995639993576332e-05,291.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828491210937,0.0,0.0,0.0004741500597447,289.7496643066406,294.1499938964844,272.8992004394531,271.79461669921875,272.4233093261719,272.830810546875,288.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.1935839507375485e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.956194877624512,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.492742537986489e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90582275390625,0.0,0.0,9.996313747251406e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,7.383244519587606e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,9.996315202442928e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9784851074219,0.0,0.0,0.0004741820739582,289.7455444335937,294.1499938964844,272.9095764160156,271.8004150390625,272.4276733398437,272.8411560058594,288.709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.946850776672363,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0004742491582874,289.7372741699219,294.1499938964844,272.9302673339844,271.8121032714844,272.4365539550781,272.86187744140625,288.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928275108337402,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,9.494084952166304e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89801025390625,0.0,0.0,9.997727465815842e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,7.384288619505242e-05,290.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,9.997728921007364e-05,291.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0004742491582874,289.7372741699219,294.1499938964844,272.9302673339844,271.8121032714844,272.4365539550781,272.86187744140625,288.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.928275108337402,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0004743188328575,289.72900390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4456787109375,272.8825988769531,288.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.909828186035156,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,9.495479753240944e-05,291.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89019775390625,0.0,0.0,9.999196481658146e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9722595214844,0.0,0.0,7.385373464785516e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664611816406,0.0,0.0,9.999197936849669e-05,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610290527344,0.0,0.0,0.0004743188328575,289.72900390625,294.1499938964844,272.9508972167969,271.82391357421875,272.4456787109375,272.8825988769531,288.6932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.909828186035156,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0004743894096463,289.7207336425781,294.1499938964844,272.9714660644531,271.8359375,272.4549865722656,272.9033508300781,288.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89147663116455,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.97296142578125,0.0,0.0,9.496892744209616e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001000068441499,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96337890625,0.0,0.0,7.386472134385258e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576416015625,0.0,0.0,0.0001000068587018,291.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523010253906,0.0,0.0,0.0004743894096463,289.7207336425781,294.1499938964844,272.9714660644531,271.8359375,272.4549865722656,272.9033508300781,288.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.89147663116455,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.0004744593752548,289.7124328613281,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87320041656494,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639892578125,0.0,0.0,9.498293366050348e-05,291.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,0.0001000215925159,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545288085937,0.0,0.0,7.387561345240101e-05,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488525390625,0.0,0.0,0.0001000216070679,291.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9435729980469,0.0,0.0,0.0004744593752548,289.7124328613281,294.1499938964844,272.991943359375,271.84820556640625,272.4645080566406,272.924072265625,288.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.87320041656494,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,9.498980944044888e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0001000288248178,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,7.388096128124744e-05,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444580078125,0.0,0.0,0.0001000288393697,291.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.939208984375,0.0,0.0,0.0004744936886709,289.7082824707031,294.1499938964844,273.00213623046875,271.8544616699219,272.4693298339844,272.9344177246094,288.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279308711360953e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.86408519744873,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549865722656,0.0,0.0,9.49965324252844e-05,291.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666381835937,0.0,0.0,0.0001000359116005,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,7.388619269477203e-05,290.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,0.0001000359261524,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.000474527303595,289.70416259765625,294.1499938964844,273.0122985839844,271.8607788085937,272.4742126464844,272.9447631835937,288.668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.854981422424316,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.000474591855891,289.69586181640625,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.836797714233398,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9460144042969,0.0,0.0,9.50094618019648e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0001000495249172,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367980957031,0.0,0.0,7.389624806819484e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312744140625,0.0,0.0,0.0001000495394691,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.000474591855891,289.69586181640625,294.1499938964844,273.03253173828125,271.8736877441406,272.484130859375,272.9653625488281,288.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303798010838136e-09,0.0010123051470145,-0.0181865412741899,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.836797714233398,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0004746523045469,289.6875305175781,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.818642616271973,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,9.502155444351956e-05,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,0.000100062265119,291.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9279479980469,0.0,0.0,7.390565588138998e-05,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001000622796709,291.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0004746523045469,289.6875305175781,294.1499938964844,273.0525817871094,271.8869934082031,272.49420166015625,272.98590087890625,288.6524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.818642616271973,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0004747076018247,289.6792297363281,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.800506591796877,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9280700683594,0.0,0.0,9.503262845100836e-05,291.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,0.0001000739212031,291.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,7.391426333924755e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,0.000100073935755,291.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,0.0004747076018247,289.6792297363281,294.1499938964844,273.072509765625,271.9007263183594,272.50445556640625,273.0063171386719,288.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.332670026727328e-09,0.0010125520639121,-0.0182621628046035,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.800506591796877,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0004747572529595,289.6708984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5148620605469,273.026611328125,288.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782389640808104,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190979003906,0.0,0.0,9.504256740910932e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,0.0001000843913061,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.91021728515625,0.0,0.0,7.392199768219143e-05,290.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.000100084405858,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999328613281,0.0,0.0,0.0004747572529595,289.6708984375,294.1499938964844,273.0922241210937,271.9149780273437,272.5148620605469,273.026611328125,288.6363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.782389640808104,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,9.504707850283012e-05,291.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83111572265625,0.0,0.0,0.0001000891425064,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,7.392550469376147e-05,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0001000891570583,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0004747797793243,289.6667175292969,294.1499938964844,273.1019897460937,271.9223022460937,272.5201416015625,273.03668212890625,288.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350680064632796e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.773338317871094,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,9.505129128228872e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,0.0001000935735646,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013671875,0.0,0.0,7.392877887468785e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001000935881165,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,0.0004748008213937,289.6625671386719,294.1499938964844,273.1116943359375,271.9297790527344,272.52545166015625,273.0467224121094,288.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.764293670654297,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004748380742967,289.6542358398437,294.1499938964844,273.1309814453125,271.9451599121094,272.53619384765625,273.0666809082031,288.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746224403381348,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,9.505874913884328e-05,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8192443847656,0.0,0.0,0.0001001014315988,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,7.393458508886397e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001001014388748,291.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8824768066406,0.0,0.0,0.0004748380742967,289.6542358398437,294.1499938964844,273.1309814453125,271.9451599121094,272.53619384765625,273.0666809082031,288.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.746224403381348,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0004748718638438,289.6458740234375,294.1499938964844,273.1499938964844,271.9612121582031,272.5470886230469,273.08642578125,288.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.728232383728027,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8921813964844,0.0,0.0,9.506550850346684e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001001085474854,291.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,7.393984560621902e-05,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001001085620373,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,0.0004748718638438,289.6458740234375,294.1499938964844,273.1499938964844,271.9612121582031,272.5470886230469,273.08642578125,288.6122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.728232383728027,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.0004749136278405,289.6375427246094,294.1499938964844,273.1685485839844,271.9773864746094,272.55810546875,273.10595703125,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.710518836975098,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832397460937,0.0,0.0,9.507387585472316e-05,291.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033447265625,0.0,0.0,0.0001001173586701,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,7.39463503123261e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,0.000100117373222,291.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,0.0004749136278405,289.6375427246094,294.1499938964844,273.1685485839844,271.9773864746094,272.55810546875,273.10595703125,288.604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384075129124312e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.710518836975098,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004749883664771,289.6291809082031,294.1499938964844,273.1864318847656,271.9931335449219,272.5692443847656,273.1251220703125,288.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027157737077695e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.693767547607422,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.874267578125,0.0,0.0,9.508883522357792e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0001001331111183,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659362792969,0.0,0.0,7.395798456855118e-05,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,0.0001001331256702,291.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562927246094,0.0,0.0,0.0004749883664771,289.6291809082031,294.1499938964844,273.1864318847656,271.9931335449219,272.5692443847656,273.1251220703125,288.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027157737077695e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.693767547607422,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,9.509814844932408e-05,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914123535156,0.0,0.0,0.0001001429191092,291.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86151123046875,0.0,0.0,7.396523142233491e-05,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,0.0001001429336611,291.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519287109375,0.0,0.0,0.000475034903502,289.625,294.1499938964844,273.1950988769531,272.0008239746094,272.5748596191406,273.1345520019531,288.59228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.4143233774748304e-09,0.0010132502065971,-0.0184760261327028,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.685771942138672,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653259277344,0.0,0.0,9.510903328191488e-05,291.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,0.0001001543860184,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570861816406,0.0,0.0,7.39736933610402e-05,290.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001001543932943,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475646972656,0.0,0.0,0.0004750892694573,289.6208190917969,294.1499938964844,273.2035522460937,272.00836181640625,272.5805053710937,273.1438903808594,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.42788675012207e-09,0.0010133661562576,-0.0185115505009889,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.67807388305664,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.399375317618251e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0004752181121148,289.6124572753906,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.663507461547852,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8563537597656,0.0,0.0,9.513482655165716e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794494628906,0.0,0.0,0.0001001815471681,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482360839844,0.0,0.0,7.399375317618251e-05,290.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.00010018156172,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388366699219,0.0,0.0,0.0004752181121148,289.6124572753906,294.1499938964844,273.2198486328125,272.02301025390625,272.59185791015625,273.1621398925781,288.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136484634131,7.460026374417339e-09,0.0010136408964172,-0.018595727160573,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.663507461547852,-0.0,-7.005422020256449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,9.516529826214536e-05,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771484375,0.0,0.0,0.0001002136341412,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8393859863281,0.0,0.0,7.401745824608952e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345947265625,0.0,0.0,0.0001002136486931,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301086425781,0.0,0.0,0.0004753703251481,289.60406494140625,294.1499938964844,273.2352600097656,272.0370178222656,272.6033020019531,273.1798095703125,288.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799333732426e-09,0.0010139655787497,-0.018695168197155,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.650102615356444,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384155273437,304.0682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70734875282325e-21,-7.189746447766513e-21,2.4823976949432626e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
