time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0445861816406,297.1499938964844,293.1499938964844,0.0007754621328786,-68.8147964477539,287.677734375,0.5333407521247864,0.050000000745058,0.0459414646029472,291.359130859375,297.1499938964844,293.1499938964844,0.0006141163758002,-57.38787078857422,287.4603576660156,0.5333407521247864,0.050000000745058,0.0483785755932331,291.0320739746094,297.1499938964844,293.1499938964844,0.0004852731653954,-29.33771514892578,287.1185302734375,0.5333407521247864,0.050000000745058,0.0357322506606578,290.794189453125,297.1499938964844,293.1499938964844,0.0005104632582515,-45.35894775390625,287.18780517578125,0.5333407521247864,0.050000000745058,0.0483785755932331,291.60125732421875,297.1499938964844,293.1499938964844,0.0004988191649317,-203.30372619628903,287.24884033203125,0.5333407521247864,0.050000000745058,0.2294871211051941,286.72674560546875,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.6025390625,286.5022277832031,1.0,0.1565188020467758,0.8501245975494385,0.8501245975494385,1.0,1.0,-0.4895166754722595,0.2035893052816391,0.2859273552894592,0.0801710337400436,0.0,0.0,1.0,27.24228477478028,60.0,-1124.566162109375,-2679.013671875,29.351099014282227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,303.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,2820.213623046875,18000.0,0.0,0.0,6.651596777373925e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0365583039820194,0.0365589894354343,-6.863711519144999e-07,0.0,6.750525471943547e-08,0.0,0.0,0.253871202468872,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.05206298828125,297.1499938964844,293.1499938964844,0.0017420330550521,-147.74147033691406,290.0846252441406,0.5102632641792297,0.050000000745058,0.0461802631616592,291.35791015625,297.1499938964844,293.1499938964844,0.001488569076173,-132.94305419921875,289.7093200683594,0.5102632641792297,0.050000000745058,0.0486300401389598,291.04168701171875,297.1499938964844,293.1499938964844,0.0014235839480534,-93.90467071533205,289.5826110839844,0.5102632641792297,0.050000000745058,0.0359179824590683,290.8119201660156,297.1499938964844,293.1499938964844,0.0015617898898199,-139.4822540283203,289.7788391113281,0.5102632641792297,0.050000000745058,0.0486300401389598,291.6050720214844,297.1499938964844,293.1499938964844,0.0012332831975072,-522.4744262695312,289.3363647460937,0.5102632641792297,0.050000000745058,0.2306799739599228,287.6995849609375,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3963623046875,1.0,0.1693475544452667,0.9234079122543336,0.9234079122543336,1.0,1.0,-0.4920612573623657,0.2065383642911911,0.2855228781700134,0.0823362320661544,0.0,0.0,1.0,33.6269416809082,60.0,2591.903564453125,-6775.44677734375,34.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5072326660156,308.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,9062.541015625,18000.0,0.0,0.0,0.0297075305134058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667400121688844,0.9667477011680604,-7.724755960225593e-06,0.0,3.0149367375997823e-05,0.0,0.0,100.52777862548828,0.0,0.0,0.0,0.5447465777397156,4.0,0.0,1.0
799680,291.05206298828125,297.1499938964844,293.1499938964844,0.0017420330550521,-147.74147033691406,290.0846252441406,0.5102632641792297,0.050000000745058,0.0461802631616592,291.35791015625,297.1499938964844,293.1499938964844,0.001488569076173,-132.94305419921875,289.7093200683594,0.5102632641792297,0.050000000745058,0.0486300401389598,291.04168701171875,297.1499938964844,293.1499938964844,0.0014235839480534,-93.90467071533205,289.5826110839844,0.5102632641792297,0.050000000745058,0.0359179824590683,290.8119201660156,297.1499938964844,293.1499938964844,0.0015617898898199,-139.4822540283203,289.7788391113281,0.5102632641792297,0.050000000745058,0.0486300401389598,291.6050720214844,297.1499938964844,293.1499938964844,0.0012332831975072,-522.4744262695312,289.3363647460937,0.5102632641792297,0.050000000745058,0.2306799739599228,287.6995849609375,291.1499938964844,271.2752990722656,270.15545654296875,283.08203125,291.6029052734375,288.3963623046875,1.0,0.1693475544452667,0.9234079122543336,0.9234079122543336,1.0,1.0,-0.4920612573623657,0.2065383642911911,0.2855228781700134,0.0823362320661544,0.0,0.0,1.0,33.6269416809082,60.0,2591.903564453125,-6775.44677734375,34.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5072326660156,308.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,9062.541015625,18000.0,0.0,0.0,0.0297075305134058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667400121688844,0.9667477011680604,-7.724755960225593e-06,0.0,3.0149367375997823e-05,0.0,0.0,100.52777862548828,0.0,0.0,0.0,0.5447465777397156,4.0,0.0,1.0
799740,291.092529296875,297.1499938964844,293.1499938964844,0.0022823682520538,-181.14002990722656,292.8416748046875,0.4960014820098877,0.050000000745058,0.0463841781020164,291.3813171386719,297.1499938964844,293.1499938964844,0.0019772939849644,-165.26943969726562,292.4181213378906,0.4960014820098877,0.050000000745058,0.0488447733223438,291.0774230957031,297.1499938964844,293.1499938964844,0.0020039249211549,-123.71092224121094,292.4358825683594,0.4960014820098877,0.050000000745058,0.036076582968235,290.8504638671875,297.1499938964844,293.1499938964844,0.0022098489571362,-184.6950225830078,292.7137756347656,0.4960014820098877,0.050000000745058,0.0488447733223438,291.63409423828125,297.1499938964844,293.1499938964844,0.00164004357066,-650.269287109375,291.95623779296875,0.4960014820098877,0.050000000745058,0.2316985726356506,289.7870178222656,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.6289367675781,290.1328430175781,1.0,0.1795134842395782,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.494234174489975,0.2085320204496383,0.2857021391391754,0.0836891829967498,0.0,0.0,1.0,39.079193115234375,60.0,2296.00244140625,-6496.37109375,39.7133903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4525146484375,307.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.138671875,19080.0,0.0,0.0,0.0651654079556465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250208854675293,1.250221848487854,-1.2908362805319484e-05,0.0,6.613460573134944e-05,0.0,0.0,217.2716217041016,0.0,0.0,0.0,0.7024447321891785,4.0,0.0,1.0
799800,291.092529296875,297.1499938964844,293.1499938964844,0.0022823682520538,-181.14002990722656,292.8416748046875,0.4960014820098877,0.050000000745058,0.0463841781020164,291.3813171386719,297.1499938964844,293.1499938964844,0.0019772939849644,-165.26943969726562,292.4181213378906,0.4960014820098877,0.050000000745058,0.0488447733223438,291.0774230957031,297.1499938964844,293.1499938964844,0.0020039249211549,-123.71092224121094,292.4358825683594,0.4960014820098877,0.050000000745058,0.036076582968235,290.8504638671875,297.1499938964844,293.1499938964844,0.0022098489571362,-184.6950225830078,292.7137756347656,0.4960014820098877,0.050000000745058,0.0488447733223438,291.63409423828125,297.1499938964844,293.1499938964844,0.00164004357066,-650.269287109375,291.95623779296875,0.4960014820098877,0.050000000745058,0.2316985726356506,289.7870178222656,291.1499938964844,271.2327575683594,270.12506103515625,283.0321350097656,291.6289367675781,290.1328430175781,1.0,0.1795134842395782,0.9966912865638732,0.9966912865638732,1.0,1.0,-0.494234174489975,0.2085320204496383,0.2857021391391754,0.0836891829967498,0.0,0.0,1.0,39.079193115234375,60.0,2296.00244140625,-6496.37109375,39.7133903503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4525146484375,307.2078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,15109.138671875,19080.0,0.0,0.0,0.0651654079556465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250208854675293,1.250221848487854,-1.2908362805319484e-05,0.0,6.613460573134944e-05,0.0,0.0,217.2716217041016,0.0,0.0,0.0,0.7024447321891785,4.0,0.0,1.0
799860,291.14263916015625,297.1499938964844,293.1499938964844,0.0027778502553701,-211.45706176757807,294.59539794921875,0.4862610399723053,0.050000000745058,0.0465529970824718,291.4132385253906,297.1499938964844,293.1499938964844,0.0024290010333061,-194.80975341796875,294.1311950683594,0.4862610399723053,0.050000000745058,0.0490225479006767,291.1219787597656,297.1499938964844,293.1499938964844,0.002532128477469,-149.97872924804688,294.25543212890625,0.4862610399723053,0.050000000745058,0.0362078882753849,290.8962707519531,297.1499938964844,293.1499938964844,0.0028032113332301,-224.69482421875,294.60894775390625,0.4862610399723053,0.050000000745058,0.0490225479006767,291.6725769042969,297.1499938964844,293.1499938964844,0.0020108832977712,-765.17724609375,293.5801086425781,0.4862610399723053,0.050000000745058,0.2325418591499328,290.971435546875,291.1499938964844,271.1906433105469,270.0968322753906,283.0299072265625,291.6665344238281,291.2174987792969,1.0,0.1874796003103256,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.496033102273941,0.2093489319086074,0.2866841852664947,0.0840065032243728,0.0,0.0,0.9959465861320496,43.59323501586914,48.0,1686.125244140625,-6217.77197265625,43.71641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06842041015625,305.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.189453125,19080.0,0.0,0.0,0.1007830873131752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665810823440552,1.3665965795516968,-1.5423589502461255e-05,0.0,0.0001022820215439,0.0,0.0,283.7709655761719,0.0,0.0,0.0,0.7477121949195862,4.0,0.0,1.0
799920,291.14263916015625,297.1499938964844,293.1499938964844,0.0027778502553701,-211.45706176757807,294.59539794921875,0.4862610399723053,0.050000000745058,0.0465529970824718,291.4132385253906,297.1499938964844,293.1499938964844,0.0024290010333061,-194.80975341796875,294.1311950683594,0.4862610399723053,0.050000000745058,0.0490225479006767,291.1219787597656,297.1499938964844,293.1499938964844,0.002532128477469,-149.97872924804688,294.25543212890625,0.4862610399723053,0.050000000745058,0.0362078882753849,290.8962707519531,297.1499938964844,293.1499938964844,0.0028032113332301,-224.69482421875,294.60894775390625,0.4862610399723053,0.050000000745058,0.0490225479006767,291.6725769042969,297.1499938964844,293.1499938964844,0.0020108832977712,-765.17724609375,293.5801086425781,0.4862610399723053,0.050000000745058,0.2325418591499328,290.971435546875,291.1499938964844,271.1906433105469,270.0968322753906,283.0299072265625,291.6665344238281,291.2174987792969,1.0,0.1874796003103256,0.9970425367355348,0.9970425367355348,1.0,1.0,-0.496033102273941,0.2093489319086074,0.2866841852664947,0.0840065032243728,0.0,0.0,0.9959465861320496,43.59323501586914,48.0,1686.125244140625,-6217.77197265625,43.71641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06842041015625,305.98004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.189453125,19080.0,0.0,0.0,0.1007830873131752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3665810823440552,1.3665965795516968,-1.5423589502461255e-05,0.0,0.0001022820215439,0.0,0.0,283.7709655761719,0.0,0.0,0.0,0.7477121949195862,4.0,0.0,1.0
799980,291.19354248046875,297.1499938964844,293.1499938964844,0.0032013307791203,-235.6631317138672,295.9302673339844,0.4839678704738617,0.050000000745058,0.0465951599180698,291.4469909667969,297.1499938964844,293.1499938964844,0.0028150978032499,-218.51124572753903,295.4354553222656,0.4839678704738617,0.050000000745058,0.0490669459104537,291.1681823730469,297.1499938964844,293.1499938964844,0.0029820853378623,-170.8865509033203,295.64044189453125,0.4839678704738617,0.050000000745058,0.0362406820058822,290.9429016113281,297.1499938964844,293.1499938964844,0.0033146128989756,-256.79962158203125,296.0589904785156,0.4839678704738617,0.050000000745058,0.0490669459104537,291.71337890625,297.1499938964844,293.1499938964844,0.0023205452598631,-855.0042114257812,294.8034973144531,0.4839678704738617,0.050000000745058,0.2327524721622467,291.85418701171875,291.1499938964844,271.1490173339844,270.07061767578125,283.0354919433594,291.7072448730469,292.0407409667969,1.0,0.1889271587133407,0.997393786907196,0.997393786907196,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,0.8404754400253296,44.72084045410156,36.0,1199.2818603515625,-5997.05029296875,44.72076034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3077392578125,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20334.1484375,19080.0,0.0,0.0,0.1344357877969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041208982467651,1.304135799407959,-1.492623323429143e-05,0.0,0.0001364352356176,0.0,0.0,257.01873779296875,0.0,0.0,0.0,0.7162845134735107,4.0,0.0,1.0
800040,291.19354248046875,297.1499938964844,293.1499938964844,0.0032013307791203,-235.6631317138672,295.9302673339844,0.4839678704738617,0.050000000745058,0.0465951599180698,291.4469909667969,297.1499938964844,293.1499938964844,0.0028150978032499,-218.51124572753903,295.4354553222656,0.4839678704738617,0.050000000745058,0.0490669459104537,291.1681823730469,297.1499938964844,293.1499938964844,0.0029820853378623,-170.8865509033203,295.64044189453125,0.4839678704738617,0.050000000745058,0.0362406820058822,290.9429016113281,297.1499938964844,293.1499938964844,0.0033146128989756,-256.79962158203125,296.0589904785156,0.4839678704738617,0.050000000745058,0.0490669459104537,291.71337890625,297.1499938964844,293.1499938964844,0.0023205452598631,-855.0042114257812,294.8034973144531,0.4839678704738617,0.050000000745058,0.2327524721622467,291.85418701171875,291.1499938964844,271.1490173339844,270.07061767578125,283.0354919433594,291.7072448730469,292.0407409667969,1.0,0.1889271587133407,0.997393786907196,0.997393786907196,1.0,1.0,-0.4964827001094818,0.2095439732074737,0.286938726902008,0.0840948596596717,0.0,0.0,0.8404754400253296,44.72084045410156,36.0,1199.2818603515625,-5997.05029296875,44.72076034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3077392578125,305.2101745605469,278.1499938964844,0.0,18000.0,313.1499938964844,20334.1484375,19080.0,0.0,0.0,0.1344357877969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041208982467651,1.304135799407959,-1.492623323429143e-05,0.0,0.0001364352356176,0.0,0.0,257.01873779296875,0.0,0.0,0.0,0.7162845134735107,4.0,0.0,1.0
800100,291.2177734375,297.1499938964844,293.1499938964844,0.0033939715940505,-246.31637573242188,296.4858703613281,0.4851816296577453,0.050000000745058,0.0465727746486663,291.4635925292969,297.1499938964844,293.1499938964844,0.0029896139167249,-228.90548706054688,295.9768981933594,0.4851816296577453,0.050000000745058,0.0490433759987354,291.1906433105469,297.1499938964844,293.1499938964844,0.0031856372952461,-180.01760864257812,296.2160949707031,0.4851816296577453,0.050000000745058,0.0362232699990272,290.9654846191406,297.1499938964844,293.1499938964844,0.0035481774248182,-270.8875427246094,296.664306640625,0.4851816296577453,0.050000000745058,0.0490433759987354,291.7335510253906,297.1499938964844,293.1499938964844,0.0024579053279012,-893.6506958007812,295.3065185546875,0.4851816296577453,0.050000000745058,0.232640653848648,292.2098693847656,291.1499938964844,271.1283874511719,270.0581970214844,283.0386962890625,291.7274780273437,292.3695068359375,1.0,0.1877368688583374,0.9975694417953492,0.9975694417953492,1.0,1.0,-0.4962442517280578,0.2094370573759079,0.2868072092533111,0.0840674191713333,0.0,0.0,0.733943521976471,44.1224365234375,36.0,995.6288452148438,-5877.73291015625,44.18754196166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1421203613281,304.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,22084.556640625,18000.0,0.0,0.0,0.1499648988246917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1600223779678345,1.1600356101989746,-1.316587076871656e-05,0.0,0.0001521953090559,0.0,0.0,195.1456756591797,0.0,0.0,0.0,0.6333553194999695,4.0,0.0,1.0
800160,291.2408752441406,297.1499938964844,293.1499938964844,0.0035791385453194,-256.5473327636719,296.9783935546875,0.4876899421215057,0.050000000745058,0.046527050435543,291.4797058105469,297.1499938964844,293.1499938964844,0.0031562764197587,-238.83551025390625,296.4549560546875,0.4876899421215057,0.050000000745058,0.0489952228963375,291.212158203125,297.1499938964844,293.1499938964844,0.0033804078120738,-188.71241760253903,296.7260131835937,0.4876899421215057,0.050000000745058,0.0361877046525478,290.98699951171875,297.1499938964844,293.1499938964844,0.003773309988901,-284.342529296875,297.203125,0.4876899421215057,0.050000000745058,0.0489952228963375,291.75311279296875,297.1499938964844,293.1499938964844,0.0025875780265778,-930.22509765625,295.7465209960937,0.4876899421215057,0.050000000745058,0.2324122488498687,292.5098876953125,291.1499938964844,271.10791015625,270.04620361328125,283.0418395996094,291.74725341796875,292.63970947265625,1.0,0.1854595690965652,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957571029663086,0.2092203050851822,0.2865367829799652,0.0840026140213012,0.0,0.0,0.6129545569419861,42.899940490722656,25.0,791.8335571289062,-5683.43994140625,43.09975814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1158447265625,304.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,22948.744140625,18000.0,0.0,0.0,0.1642930805683136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8986668586730957,0.8986769318580627,-1.00940042102593e-05,0.0,0.0001667366013862,0.0,0.0,108.59001159667967,0.0,0.0,0.0,0.5312408208847046,4.0,0.0,1.0
800220,291.28271484375,297.1499938964844,293.1499938964844,0.0039559863507747,-278.8017272949219,297.77130126953125,0.4958713054656982,0.050000000745058,0.046386282891035,291.5096740722656,297.1499938964844,293.1499938964844,0.0034908633679151,-260.1607971191406,297.2127380371094,0.4958713054656982,0.050000000745058,0.0488469898700714,291.2515563964844,297.1499938964844,293.1499938964844,0.0037720836699008,-207.1578369140625,297.5459289550781,0.4958713054656982,0.050000000745058,0.0360782220959663,291.02593994140625,297.1499938964844,293.1499938964844,0.0042313169687986,-312.939697265625,298.084228515625,0.4958713054656982,0.050000000745058,0.0488469898700714,291.7895202636719,297.1499938964844,293.1499938964844,0.0028441054746508,-1008.3933715820312,296.42254638671875,0.4958713054656982,0.050000000745058,0.2317090928554535,292.88934326171875,291.1499938964844,271.0672607421875,270.0234069824219,283.04736328125,291.78424072265625,292.9270324707031,1.0,0.178498700261116,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043147087097,0.0837962254881858,0.0,0.0,0.3518185615539551,39.13652801513672,25.0,262.3441467285156,-4857.05712890625,39.76401901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4928894042969,303.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21872.0859375,18000.0,0.0,0.0,0.188100203871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369630217552185,0.3696359992027282,-5.803955900773872e-06,0.0,0.0001908977865241,0.0,0.0,21.280580520629883,0.0,0.0,0.0,0.3424766659736633,4.0,0.0,1.0
800280,291.28271484375,297.1499938964844,293.1499938964844,0.0039559863507747,-278.8017272949219,297.77130126953125,0.4958713054656982,0.050000000745058,0.046386282891035,291.5096740722656,297.1499938964844,293.1499938964844,0.0034908633679151,-260.1607971191406,297.2127380371094,0.4958713054656982,0.050000000745058,0.0488469898700714,291.2515563964844,297.1499938964844,293.1499938964844,0.0037720836699008,-207.1578369140625,297.5459289550781,0.4958713054656982,0.050000000745058,0.0360782220959663,291.02593994140625,297.1499938964844,293.1499938964844,0.0042313169687986,-312.939697265625,298.084228515625,0.4958713054656982,0.050000000745058,0.0488469898700714,291.7895202636719,297.1499938964844,293.1499938964844,0.0028441054746508,-1008.3933715820312,296.42254638671875,0.4958713054656982,0.050000000745058,0.2317090928554535,292.88934326171875,291.1499938964844,271.0672607421875,270.0234069824219,283.04736328125,291.78424072265625,292.9270324707031,1.0,0.178498700261116,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942572712898254,0.2085529416799545,0.2857043147087097,0.0837962254881858,0.0,0.0,0.3518185615539551,39.13652801513672,25.0,262.3441467285156,-4857.05712890625,39.76401901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4928894042969,303.4547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,21872.0859375,18000.0,0.0,0.0,0.188100203871727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369630217552185,0.3696359992027282,-5.803955900773872e-06,0.0,0.0001908977865241,0.0,0.0,21.280580520629883,0.0,0.0,0.0,0.3424766659736633,4.0,0.0,1.0
800340,291.3174743652344,297.1499938964844,293.1499938964844,0.0044258679263293,-311.9135131835937,298.2630615234375,0.5032533407211304,0.050000000745058,0.0462738648056983,291.5351867675781,297.1499938964844,293.1499938964844,0.0038988539017736,-291.3869934082031,297.6463928222656,0.5032533407211304,0.050000000745058,0.0487286075949668,291.28466796875,297.1499938964844,293.1499938964844,0.0042481143027544,-233.4815216064453,298.0523986816406,0.5032533407211304,0.050000000745058,0.0359907820820808,291.05841064453125,297.1499938964844,293.1499938964844,0.0047950795851647,-353.5182800292969,298.6713562011719,0.5032533407211304,0.050000000745058,0.0487286075949668,291.8205261230469,297.1499938964844,293.1499938964844,0.003154129255563,-1124.3289794921875,296.74578857421875,0.5032533407211304,0.050000000745058,0.2311475425958633,292.79150390625,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.816162109375,292.6860046386719,1.0,0.1731158643960952,0.998602330684662,0.998602330684662,1.0,1.0,-0.4930592477321625,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.1330171525478363,36.13124847412109,25.0,-491.7814331054688,-3610.26904296875,37.11429977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4302062988281,301.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19167.919921875,18000.0,0.0,0.0,0.2036485970020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398153156042099,0.139819860458374,-4.540435384114971e-06,0.0,0.0002066774322884,0.0,0.0,5.854855537414551,0.0,0.0,0.0,0.2821702361106872,4.0,0.0,1.0
800400,291.3174743652344,297.1499938964844,293.1499938964844,0.0044258679263293,-311.9135131835937,298.2630615234375,0.5032533407211304,0.050000000745058,0.0462738648056983,291.5351867675781,297.1499938964844,293.1499938964844,0.0038988539017736,-291.3869934082031,297.6463928222656,0.5032533407211304,0.050000000745058,0.0487286075949668,291.28466796875,297.1499938964844,293.1499938964844,0.0042481143027544,-233.4815216064453,298.0523986816406,0.5032533407211304,0.050000000745058,0.0359907820820808,291.05841064453125,297.1499938964844,293.1499938964844,0.0047950795851647,-353.5182800292969,298.6713562011719,0.5032533407211304,0.050000000745058,0.0487286075949668,291.8205261230469,297.1499938964844,293.1499938964844,0.003154129255563,-1124.3289794921875,296.74578857421875,0.5032533407211304,0.050000000745058,0.2311475425958633,292.79150390625,291.1499938964844,271.02716064453125,270.0020446777344,283.05029296875,291.816162109375,292.6860046386719,1.0,0.1731158643960952,0.998602330684662,0.998602330684662,1.0,1.0,-0.4930592477321625,0.2080102115869522,0.2850490212440491,0.0836550295352935,0.0,0.0,0.1330171525478363,36.13124847412109,25.0,-491.7814331054688,-3610.26904296875,37.11429977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4302062988281,301.600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19167.919921875,18000.0,0.0,0.0,0.2036485970020294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398153156042099,0.139819860458374,-4.540435384114971e-06,0.0,0.0002066774322884,0.0,0.0,5.854855537414551,0.0,0.0,0.0,0.2821702361106872,4.0,0.0,1.0
800460,291.3440856933594,297.1499938964844,293.1499938964844,0.0050365021452307,-359.0511779785156,298.5330810546875,0.5095701813697815,0.050000000745058,0.0461889840662479,291.5550231933594,297.1499938964844,293.1499938964844,0.0044194525107741,-335.7108764648437,297.8283996582031,0.5095701813697815,0.050000000745058,0.0486392229795455,291.3103942871094,297.1499938964844,293.1499938964844,0.004856645129621,-270.3232116699219,298.3269958496094,0.5095701813697815,0.050000000745058,0.0359247662127018,291.0839538574219,297.1499938964844,293.1499938964844,0.0055256527848541,-409.8818359375,299.053955078125,0.5095701813697815,0.050000000745058,0.0486392229795455,291.8445739746094,297.1499938964844,293.1499938964844,0.0035486472770571,-1291.6846923828125,296.77716064453125,0.5095701813697815,0.050000000745058,0.2307235449552536,292.2235107421875,291.1499938964844,270.9875793457031,269.98193359375,283.04962158203125,291.8412780761719,292.0633544921875,1.0,0.1688159853219986,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0249620899558067,33.86259460449219,25.0,-896.8662719726562,-3098.23486328125,35.122310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8137512207031,300.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2578125,18000.0,0.0,0.0,0.2100773006677627,0.0,0.0,0.0,0.0,1.0,0.0023014375474303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798971354961395,0.0897829085588455,-0.0098857730627059,0.0,0.0002132017543772,0.0,0.0,3.47749924659729,0.0,0.0,0.0,0.269142210483551,4.0,0.0,1.0
800520,291.3440856933594,297.1499938964844,293.1499938964844,0.0050365021452307,-359.0511779785156,298.5330810546875,0.5095701813697815,0.050000000745058,0.0461889840662479,291.5550231933594,297.1499938964844,293.1499938964844,0.0044194525107741,-335.7108764648437,297.8283996582031,0.5095701813697815,0.050000000745058,0.0486392229795455,291.3103942871094,297.1499938964844,293.1499938964844,0.004856645129621,-270.3232116699219,298.3269958496094,0.5095701813697815,0.050000000745058,0.0359247662127018,291.0839538574219,297.1499938964844,293.1499938964844,0.0055256527848541,-409.8818359375,299.053955078125,0.5095701813697815,0.050000000745058,0.0486392229795455,291.8445739746094,297.1499938964844,293.1499938964844,0.0035486472770571,-1291.6846923828125,296.77716064453125,0.5095701813697815,0.050000000745058,0.2307235449552536,292.2235107421875,291.1499938964844,270.9875793457031,269.98193359375,283.04962158203125,291.8412780761719,292.0633544921875,1.0,0.1688159853219986,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.4921547472476959,0.2075885534286499,0.284566193819046,0.0835783183574676,0.0,0.0,0.0249620899558067,33.86259460449219,25.0,-896.8662719726562,-3098.23486328125,35.122310638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8137512207031,300.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.2578125,18000.0,0.0,0.0,0.2100773006677627,0.0,0.0,0.0,0.0,1.0,0.0023014375474303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798971354961395,0.0897829085588455,-0.0098857730627059,0.0,0.0002132017543772,0.0,0.0,3.47749924659729,0.0,0.0,0.0,0.269142210483551,4.0,0.0,1.0
800580,291.3646850585937,297.1499938964844,293.1499938964844,0.0057036294601857,-408.80712890625,298.834716796875,0.5150672197341919,0.050000000745058,0.0461227037012577,291.5703125,297.1499938964844,293.1499938964844,0.004977541975677,-382.5841064453125,298.03533935546875,0.5150672197341919,0.050000000745058,0.0485694259405136,291.3303527832031,297.1499938964844,293.1499938964844,0.0055190939456224,-309.2375183105469,298.6329650878906,0.5150672197341919,0.050000000745058,0.0358732119202613,291.1040344238281,297.1499938964844,293.1499938964844,0.0063399616628885,-469.2586669921875,299.4743957519531,0.5150672197341919,0.050000000745058,0.0485694259405136,291.8629455566406,297.1499938964844,293.1499938964844,0.0039640222676098,-1469.7000732421875,296.8240966796875,0.5150672197341919,0.050000000745058,0.2303924560546875,291.6304626464844,291.1499938964844,270.9485168457031,269.9629211425781,283.0458374023437,291.8603820800781,291.4744567871094,1.0,0.1653743386268615,0.9994834065437316,0.9994834065437316,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461616516113,0.0,0.0,0.0015746020944789,32.091453552246094,25.0,-1088.591796875,-1569.26513671875,33.57209396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5174560546875,296.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.80078125,18000.0,0.0,0.0,0.2069266587495803,0.0,0.0,0.0,0.0,1.0,0.0077074095606803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152479046955704,0.0668506771326065,-0.0516027696430683,0.0,0.0002100042474921,0.0,0.0,2.517780065536499,0.0,0.0,0.0,0.2634818255901336,4.0,0.0,1.0
800640,291.3646850585937,297.1499938964844,293.1499938964844,0.0057036294601857,-408.80712890625,298.834716796875,0.5150672197341919,0.050000000745058,0.0461227037012577,291.5703125,297.1499938964844,293.1499938964844,0.004977541975677,-382.5841064453125,298.03533935546875,0.5150672197341919,0.050000000745058,0.0485694259405136,291.3303527832031,297.1499938964844,293.1499938964844,0.0055190939456224,-309.2375183105469,298.6329650878906,0.5150672197341919,0.050000000745058,0.0358732119202613,291.1040344238281,297.1499938964844,293.1499938964844,0.0063399616628885,-469.2586669921875,299.4743957519531,0.5150672197341919,0.050000000745058,0.0485694259405136,291.8629455566406,297.1499938964844,293.1499938964844,0.0039640222676098,-1469.7000732421875,296.8240966796875,0.5150672197341919,0.050000000745058,0.2303924560546875,291.6304626464844,291.1499938964844,270.9485168457031,269.9629211425781,283.0458374023437,291.8603820800781,291.4744567871094,1.0,0.1653743386268615,0.9994834065437316,0.9994834065437316,1.0,1.0,-0.4914484620094299,0.2072478830814361,0.2842005789279938,0.0835461616516113,0.0,0.0,0.0015746020944789,32.091453552246094,25.0,-1088.591796875,-1569.26513671875,33.57209396362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5174560546875,296.4113464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.80078125,18000.0,0.0,0.0,0.2069266587495803,0.0,0.0,0.0,0.0,1.0,0.0077074095606803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152479046955704,0.0668506771326065,-0.0516027696430683,0.0,0.0002100042474921,0.0,0.0,2.517780065536499,0.0,0.0,0.0,0.2634818255901336,4.0,0.0,1.0
800700,291.3733215332031,297.1499938964844,293.1499938964844,0.0061127580702304,-440.83441162109375,298.9483337402344,0.5175266265869141,0.050000000745058,0.046095073223114,291.5765991210937,297.1499938964844,293.1499938964844,0.005310520529747,-412.546875,298.09063720703125,0.5175266265869141,0.050000000745058,0.0485403314232826,291.33868408203125,297.1499938964844,293.1499938964844,0.0059217419475317,-334.11328125,298.7469177246094,0.5175266265869141,0.050000000745058,0.0358517244458198,291.11248779296875,297.1499938964844,293.1499938964844,0.0068496367894113,-507.3451843261719,299.6573181152344,0.5175266265869141,0.050000000745058,0.0485403314232826,291.8704528808594,297.1499938964844,293.1499938964844,0.0042029120959341,-1582.4542236328125,296.78271484375,0.5175266265869141,0.050000000745058,0.23025444149971,291.1966247558594,291.1499938964844,270.92919921875,269.9537658691406,283.0431213378906,291.8682556152344,290.9185485839844,1.0,0.1639166623353958,0.9997037053108216,0.9997037053108216,1.0,1.0,-0.4911540448665619,0.2071015238761901,0.2840525209903717,0.0835433006286621,0.0,0.0,0.0401364974677562,31.353307723999023,25.0,-1168.05419921875,-3304.303466796875,32.92729568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63946533203125,296.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.095703125,18000.0,0.0,0.0,0.1999887228012085,0.0,0.0,0.0,0.0,1.0,0.0053457003086805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070630557835102,0.1081755980849266,-0.0375450402498245,0.0,0.0002029631286859,0.0,0.0,4.0987749099731445,0.0,0.0,0.0,0.2683990895748138,4.0,0.0,1.0
800760,291.3809509277344,297.1499938964844,293.1499938964844,0.0065019475296139,-467.37744140625,299.10711669921875,0.5198037028312683,0.050000000745058,0.0460705086588859,291.5820617675781,297.1499938964844,293.1499938964844,0.0056298002600669,-437.8498229980469,298.1942749023437,0.5198037028312683,0.050000000745058,0.0485144630074501,291.34600830078125,297.1499938964844,293.1499938964844,0.006307506468147,-354.9481506347656,298.9075622558594,0.5198037028312683,0.050000000745058,0.035832617431879,291.1200561523437,297.1499938964844,293.1499938964844,0.007338672876358,-538.815185546875,299.8838806152344,0.5198037028312683,0.050000000745058,0.0485144630074501,291.8768615722656,297.1499938964844,293.1499938964844,0.0044376961886882,-1680.9437255859375,296.7940673828125,0.5198037028312683,0.050000000745058,0.2301317304372787,290.8339233398437,291.1499938964844,270.9100036621094,269.94482421875,283.03973388671875,291.8749084472656,290.80517578125,1.0,0.1626087725162506,0.9997629523277284,0.9997629523277284,0.999839961528778,1.0,-0.4908922612667084,0.2069691270589828,0.2839231491088867,0.0835482701659202,0.0,0.0,0.1002562791109085,30.697099685668945,25.0,-512.5626220703125,-3686.0908203125,32.35470199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7133178710937,301.8940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.892578125,18000.0,0.0,0.0,0.1910981237888336,0.0,0.0,0.0,0.0,1.0,0.0038174279034137,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886034369468689,0.1128937155008316,-0.0242902804166078,0.0,0.00019394030096,0.0,0.0,4.322779655456543,0.0,0.0,0.0,0.2700785100460052,4.0,0.0,1.0
800820,291.397216796875,297.1499938964844,293.1499938964844,0.0070718033239245,-495.8911437988281,299.7281494140625,0.5238451957702637,0.050000000745058,0.0460291169583797,291.59375,297.1499938964844,293.1499938964844,0.0060871373862028,-465.0287780761719,298.7613220214844,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3611755371094,297.1499938964844,293.1499938964844,0.0068807667121291,-377.9251403808594,299.5458374023437,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1351013183594,297.1499938964844,293.1499938964844,0.0080944132059812,-574.0508422851562,300.5976257324219,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8905334472656,297.1499938964844,293.1499938964844,0.0047557572834193,-1783.4542236328125,297.25860595703125,0.5238451957702637,0.050000000745058,0.2299249768257141,290.912109375,291.1499938964844,270.8720397949219,269.92742919921875,283.0334167480469,291.88836669921875,290.9439392089844,1.0,0.1603792309761047,0.9998815059661864,0.9998815059661864,0.9995198249816896,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1295681744813919,29.591739654541016,25.0,35.80507278442383,-4133.11669921875,31.39152336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98199462890625,304.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.99609375,18000.0,0.0,0.0,0.1774192750453949,0.0,0.0,0.0,0.0,1.0,0.0012939897133037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086461693048477,0.1118982434272766,-0.0032520710956305,0.0,0.0001800580066628,0.0,0.0,4.332952976226807,0.0,0.0,0.0,0.2712865769863128,4.0,0.0,1.0
800880,291.397216796875,297.1499938964844,293.1499938964844,0.0070718033239245,-495.8911437988281,299.7281494140625,0.5238451957702637,0.050000000745058,0.0460291169583797,291.59375,297.1499938964844,293.1499938964844,0.0060871373862028,-465.0287780761719,298.7613220214844,0.5238451957702637,0.050000000745058,0.0484708771109581,291.3611755371094,297.1499938964844,293.1499938964844,0.0068807667121291,-377.9251403808594,299.5458374023437,0.5238451957702637,0.050000000745058,0.0358004234731197,291.1351013183594,297.1499938964844,293.1499938964844,0.0080944132059812,-574.0508422851562,300.5976257324219,0.5238451957702637,0.050000000745058,0.0484708771109581,291.8905334472656,297.1499938964844,293.1499938964844,0.0047557572834193,-1783.4542236328125,297.25860595703125,0.5238451957702637,0.050000000745058,0.2299249768257141,290.912109375,291.1499938964844,270.8720397949219,269.92742919921875,283.0334167480469,291.88836669921875,290.9439392089844,1.0,0.1603792309761047,0.9998815059661864,0.9998815059661864,0.9995198249816896,1.0,-0.4904512166976928,0.2067384570837021,0.2837127447128296,0.0835761129856109,0.0,0.0,0.1295681744813919,29.591739654541016,25.0,35.80507278442383,-4133.11669921875,31.39152336120605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98199462890625,304.8438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.99609375,18000.0,0.0,0.0,0.1774192750453949,0.0,0.0,0.0,0.0,1.0,0.0012939897133037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086461693048477,0.1118982434272766,-0.0032520710956305,0.0,0.0001800580066628,0.0,0.0,4.332952976226807,0.0,0.0,0.0,0.2712865769863128,4.0,0.0,1.0
800940,291.4146728515625,297.1499938964844,293.1499938964844,0.0076620578765869,-522.7874755859375,300.3413391113281,0.5272645950317383,0.050000000745058,0.0459961108863353,291.60650634765625,297.1499938964844,293.1499938964844,0.0065501490607857,-490.6197814941406,299.3268737792969,0.5272645950317383,0.050000000745058,0.0484361164271831,291.3771667480469,297.1499938964844,293.1499938964844,0.0074758911505341,-399.6643981933594,300.1777648925781,0.5272645950317383,0.050000000745058,0.035774752497673,291.1505432128906,297.1499938964844,293.1499938964844,0.0089090028777718,-607.6406860351562,301.3012390136719,0.5272645950317383,0.050000000745058,0.0484361164271831,291.9053649902344,297.1499938964844,293.1499938964844,0.0050638010725378,-1878.307373046875,297.7275695800781,0.5272645950317383,0.050000000745058,0.2297600954771042,291.0330505371094,291.1499938964844,270.83465576171875,269.9106140136719,283.028076171875,291.903076171875,291.0649108886719,1.0,0.1585772037506103,1.0,1.0,0.9991997480392456,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1370553076267242,28.710582733154297,25.0,197.045639038086,-4317.4931640625,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8590393066406,305.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1634740680456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136006712913513,0.1136049032211303,-4.229226760799065e-06,0.0,0.0001659053959883,0.0,0.0,4.410824298858643,0.0,0.0,0.0,0.2717756032943725,4.0,0.0,1.0
801000,291.4146728515625,297.1499938964844,293.1499938964844,0.0076620578765869,-522.7874755859375,300.3413391113281,0.5272645950317383,0.050000000745058,0.0459961108863353,291.60650634765625,297.1499938964844,293.1499938964844,0.0065501490607857,-490.6197814941406,299.3268737792969,0.5272645950317383,0.050000000745058,0.0484361164271831,291.3771667480469,297.1499938964844,293.1499938964844,0.0074758911505341,-399.6643981933594,300.1777648925781,0.5272645950317383,0.050000000745058,0.035774752497673,291.1505432128906,297.1499938964844,293.1499938964844,0.0089090028777718,-607.6406860351562,301.3012390136719,0.5272645950317383,0.050000000745058,0.0484361164271831,291.9053649902344,297.1499938964844,293.1499938964844,0.0050638010725378,-1878.307373046875,297.7275695800781,0.5272645950317383,0.050000000745058,0.2297600954771042,291.0330505371094,291.1499938964844,270.83465576171875,269.9106140136719,283.028076171875,291.903076171875,291.0649108886719,1.0,0.1585772037506103,1.0,1.0,0.9991997480392456,1.0,-0.4900994896888733,0.2065452635288238,0.2835542261600494,0.0836219266057014,0.0,0.0,0.1370553076267242,28.710582733154297,25.0,197.045639038086,-4317.4931640625,30.624906539916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8590393066406,305.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1634740680456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136006712913513,0.1136049032211303,-4.229226760799065e-06,0.0,0.0001659053959883,0.0,0.0,4.410824298858643,0.0,0.0,0.0,0.2717756032943725,4.0,0.0,1.0
801060,291.4326171875,297.1499938964844,293.1499938964844,0.0082776881754398,-547.9493408203125,300.9369201660156,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6199645996094,297.1499938964844,293.1499938964844,0.0070231580175459,-514.5983276367188,299.8783874511719,0.5301377177238464,0.050000000745058,0.0484082736074924,291.39361572265625,297.1499938964844,293.1499938964844,0.0080982260406017,-420.0681457519531,300.7924499511719,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1662292480469,297.1499938964844,293.1499938964844,0.009792392142117,-639.27880859375,301.98541259765625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.9209289550781,297.1499938964844,293.1499938964844,0.0053672115318477,-1966.4923095703125,298.18572998046875,0.5301377177238464,0.050000000745058,0.2296279966831207,291.1671447753906,291.1499938964844,270.7978515625,269.8941955566406,283.0233764648437,291.91851806640625,291.2006225585937,1.0,0.1571177691221237,1.0,1.0,0.9987632036209106,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.1259388476610183,28.004976272583008,25.0,227.5909118652344,-4354.9560546875,30.01178550720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.463134765625,306.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.1493031680583953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110102459788322,0.1110144779086113,-4.230658760207007e-06,0.0,0.0001515237381681,0.0,0.0,4.309523582458496,0.0,0.0,0.0,0.2714599668979645,4.0,0.0,1.0
801120,291.4326171875,297.1499938964844,293.1499938964844,0.0082776881754398,-547.9493408203125,300.9369201660156,0.5301377177238464,0.050000000745058,0.0459696650505065,291.6199645996094,297.1499938964844,293.1499938964844,0.0070231580175459,-514.5983276367188,299.8783874511719,0.5301377177238464,0.050000000745058,0.0484082736074924,291.39361572265625,297.1499938964844,293.1499938964844,0.0080982260406017,-420.0681457519531,300.7924499511719,0.5301377177238464,0.050000000745058,0.0357541851699352,291.1662292480469,297.1499938964844,293.1499938964844,0.009792392142117,-639.27880859375,301.98541259765625,0.5301377177238464,0.050000000745058,0.0484082736074924,291.9209289550781,297.1499938964844,293.1499938964844,0.0053672115318477,-1966.4923095703125,298.18572998046875,0.5301377177238464,0.050000000745058,0.2296279966831207,291.1671447753906,291.1499938964844,270.7978515625,269.8941955566406,283.0233764648437,291.91851806640625,291.2006225585937,1.0,0.1571177691221237,1.0,1.0,0.9987632036209106,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836801975965499,0.0,0.0,0.1259388476610183,28.004976272583008,25.0,227.5909118652344,-4354.9560546875,30.01178550720215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.463134765625,306.1482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.1493031680583953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110102459788322,0.1110144779086113,-4.230658760207007e-06,0.0,0.0001515237381681,0.0,0.0,4.309523582458496,0.0,0.0,0.0,0.2714599668979645,4.0,0.0,1.0
801180,291.45074462890625,297.1499938964844,293.1499938964844,0.0089458934962749,-573.2164306640625,301.5083312988281,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6338195800781,297.1499938964844,293.1499938964844,0.0075244694016873,-538.6542358398438,300.4061279296875,0.5325390696525574,0.050000000745058,0.048385877162218,291.41021728515625,297.1499938964844,293.1499938964844,0.0087745385244488,-440.5391845703125,301.3828125,0.5325390696525574,0.050000000745058,0.03573764488101,291.1819763183594,297.1499938964844,293.1499938964844,0.0107909766957163,-671.104248046875,302.6458740234375,0.5325390696525574,0.050000000745058,0.048385877162218,291.93682861328125,297.1499938964844,293.1499938964844,0.0056765316985547,-2054.364501953125,298.6191101074219,0.5325390696525574,0.050000000745058,0.2295217663049698,291.28057861328125,291.1499938964844,270.7616577148437,269.8779602050781,283.0190734863281,291.93438720703125,291.3007202148437,1.0,0.155933529138565,1.0,1.0,0.9983266592025756,1.0,-0.4895910918712616,0.2062455862760543,0.2833455204963684,0.0837452411651611,0.0,0.0,0.1004182174801826,27.43770980834961,25.0,160.00364685058594,-4258.38623046875,29.519363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8500671386719,305.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.701171875,18000.0,0.0,0.0,0.135348841547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101672850549221,0.1016770750284195,-4.220806658850052e-06,0.0,0.0001373618724755,0.0,0.0,3.9312472343444815,0.0,0.0,0.0,0.270107239484787,4.0,0.0,1.0
801240,291.45074462890625,297.1499938964844,293.1499938964844,0.0089458934962749,-573.2164306640625,301.5083312988281,0.5325390696525574,0.050000000745058,0.0459483973681926,291.6338195800781,297.1499938964844,293.1499938964844,0.0075244694016873,-538.6542358398438,300.4061279296875,0.5325390696525574,0.050000000745058,0.048385877162218,291.41021728515625,297.1499938964844,293.1499938964844,0.0087745385244488,-440.5391845703125,301.3828125,0.5325390696525574,0.050000000745058,0.03573764488101,291.1819763183594,297.1499938964844,293.1499938964844,0.0107909766957163,-671.104248046875,302.6458740234375,0.5325390696525574,0.050000000745058,0.048385877162218,291.93682861328125,297.1499938964844,293.1499938964844,0.0056765316985547,-2054.364501953125,298.6191101074219,0.5325390696525574,0.050000000745058,0.2295217663049698,291.28057861328125,291.1499938964844,270.7616577148437,269.8779602050781,283.0190734863281,291.93438720703125,291.3007202148437,1.0,0.155933529138565,1.0,1.0,0.9983266592025756,1.0,-0.4895910918712616,0.2062455862760543,0.2833455204963684,0.0837452411651611,0.0,0.0,0.1004182174801826,27.43770980834961,25.0,160.00364685058594,-4258.38623046875,29.519363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8500671386719,305.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.701171875,18000.0,0.0,0.0,0.135348841547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101672850549221,0.1016770750284195,-4.220806658850052e-06,0.0,0.0001373618724755,0.0,0.0,3.9312472343444815,0.0,0.0,0.0,0.270107239484787,4.0,0.0,1.0
