time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.4597473144531,297.1499938964844,293.1499938964844,0.0093138925731182,-586.6471557617188,301.7834167480469,0.5335841178894043,0.050000000745058,0.0459393672645092,291.6407775878906,297.1499938964844,293.1499938964844,0.0077953753061592,-551.4301147460938,300.65802001953125,0.5335841178894043,0.050000000745058,0.0483763664960861,291.4184875488281,297.1499938964844,293.1499938964844,0.0091469772160053,-451.3849792480469,301.66717529296875,0.5335841178894043,0.050000000745058,0.0357306189835071,291.1898193359375,297.1499938964844,293.1499938964844,0.0113579556345939,-687.9628295898438,302.9671325683594,0.5335841178894043,0.050000000745058,0.0483763664960861,291.9447631835937,297.1499938964844,293.1499938964844,0.0058390954509377,-2101.006103515625,298.82110595703125,0.5335841178894043,0.050000000745058,0.2294766455888748,291.3139038085937,291.1499938964844,270.7437744140625,269.8699035644531,283.0169982910156,291.9423522949219,291.3250732421875,1.0,0.1554277539253235,1.0,1.0,0.998108446598053,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788358330726,0.0,0.0,0.0860576257109642,27.196882247924805,25.0,107.42230987548828,-4187.28076171875,29.310441970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.982666015625,305.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18035.62109375,18000.0,0.0,0.0,0.128483697772026,0.0,0.0,0.0,0.0,1.0,0.0004932238371111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962148159742355,0.0967440381646156,-0.0005292259156703,0.0,0.000130394619191,0.0,0.0,3.730162382125856,0.0,0.0,0.0,0.2693434655666351,4.0,0.0,1.0
801360,291.4686889648437,297.1499938964844,293.1499938964844,0.0097100809216499,-600.7434692382812,302.0526123046875,0.5345366597175598,0.050000000745058,0.0459312461316585,291.64776611328125,297.1499938964844,293.1499938964844,0.0080829923972487,-564.8297729492188,300.9027709960937,0.5345366597175598,0.050000000745058,0.0483678169548511,291.4266967773437,297.1499938964844,293.1499938964844,0.0095479479059576,-462.7434997558594,301.9455261230469,0.5345366597175598,0.050000000745058,0.0357243046164512,291.1976318359375,297.1499938964844,293.1499938964844,0.0119822937995195,-705.6148681640625,303.28399658203125,0.5345366597175598,0.050000000745058,0.0483678169548511,291.95269775390625,297.1499938964844,293.1499938964844,0.006008337251842,-2149.934814453125,299.0135803222656,0.5345366597175598,0.050000000745058,0.2294360995292663,291.32958984375,291.1499938964844,270.7260437011719,269.86181640625,283.0149230957031,291.9502868652344,291.33221435546875,1.0,0.154971644282341,1.0,1.0,0.9978906512260436,1.0,-0.4894083440303802,0.2061298489570617,0.2832784950733185,0.0838123932480812,0.0,0.0,0.0724274888634681,26.98044204711914,25.0,53.46538543701172,-4114.8125,29.12274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0817565917969,305.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18027.2890625,18000.0,0.0,0.0,0.1217232346534729,0.0,0.0,0.0,0.0,1.0,0.0012422278523445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910608619451522,0.094055950641632,-0.0029950828757137,0.0,0.0001235336094396,0.0,0.0,3.616626024246216,0.0,0.0,0.0,0.2687945067882538,4.0,0.0,1.0
801420,291.4862670898437,297.1499938964844,293.1499938964844,0.0106012597680091,-630.83642578125,302.5789794921875,0.5361931324005127,0.050000000745058,0.0459173768758773,291.66162109375,297.1499938964844,293.1499938964844,0.0087158940732479,-593.4405517578125,301.37677001953125,0.5361931324005127,0.050000000745058,0.0483532100915908,291.44287109375,297.1499938964844,293.1499938964844,0.0104505456984043,-486.9371337890625,302.4900817871094,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2131042480469,297.1499938964844,293.1499938964844,0.0134401926770806,-743.167236328125,303.9101257324219,0.5361931324005127,0.050000000745058,0.0483532100915908,291.9682922363281,297.1499938964844,293.1499938964844,0.0063696159049868,-2254.578125,299.3763427734375,0.5361931324005127,0.050000000745058,0.2293668091297149,291.3153991699219,291.1499938964844,270.6910705566406,269.8455505371094,283.0107116699219,291.9659423828125,291.3050231933594,1.0,0.1541891992092132,1.0,1.0,0.9974550604820251,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0507263913750648,26.61079216003418,25.0,-37.63029098510742,-3989.14013671875,28.80232810974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1815795898437,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1087531745433807,0.0,0.0,0.0,0.0,1.0,0.0024797811638563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829504802823066,0.0942110046744346,-0.0112605215981602,0.0,0.0001103706454159,0.0,0.0,3.608633279800415,0.0,0.0,0.0,0.2683505713939667,4.0,0.0,1.0
801480,291.4862670898437,297.1499938964844,293.1499938964844,0.0106012597680091,-630.83642578125,302.5789794921875,0.5361931324005127,0.050000000745058,0.0459173768758773,291.66162109375,297.1499938964844,293.1499938964844,0.0087158940732479,-593.4405517578125,301.37677001953125,0.5361931324005127,0.050000000745058,0.0483532100915908,291.44287109375,297.1499938964844,293.1499938964844,0.0104505456984043,-486.9371337890625,302.4900817871094,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2131042480469,297.1499938964844,293.1499938964844,0.0134401926770806,-743.167236328125,303.9101257324219,0.5361931324005127,0.050000000745058,0.0483532100915908,291.9682922363281,297.1499938964844,293.1499938964844,0.0063696159049868,-2254.578125,299.3763427734375,0.5361931324005127,0.050000000745058,0.2293668091297149,291.3153991699219,291.1499938964844,270.6910705566406,269.8455505371094,283.0107116699219,291.9659423828125,291.3050231933594,1.0,0.1541891992092132,1.0,1.0,0.9974550604820251,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773921132087,0.0,0.0,0.0507263913750648,26.61079216003418,25.0,-37.63029098510742,-3989.14013671875,28.80232810974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1815795898437,304.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2109375,18000.0,0.0,0.0,0.1087531745433807,0.0,0.0,0.0,0.0,1.0,0.0024797811638563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829504802823066,0.0942110046744346,-0.0112605215981602,0.0,0.0001103706454159,0.0,0.0,3.608633279800415,0.0,0.0,0.0,0.2683505713939667,4.0,0.0,1.0
801540,291.50360107421875,297.1499938964844,293.1499938964844,0.0116290692239999,-662.4068603515625,303.0970153808594,0.5413961410522461,0.050000000745058,0.0458756908774375,291.6754455566406,297.1499938964844,293.1499938964844,0.0094216288998723,-623.443603515625,301.83892822265625,0.5413961410522461,0.050000000745058,0.0483093112707138,291.4588623046875,297.1499938964844,293.1499938964844,0.0114939156919717,-512.2858276367188,303.02642822265625,0.5413961410522461,0.050000000745058,0.0356810949742794,291.2368469238281,297.1499938964844,293.1499938964844,0.0233440659940242,-994.8548583984376,304.12548828125,0.6068974137306213,0.077299952507019,0.0643569231033325,291.9837951660156,297.1499938964844,293.1499938964844,0.0067527955397963,-2363.97998046875,299.7196350097656,0.5413961410522461,0.050000000745058,0.2291585803031921,291.2582397460937,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,291.9814453125,291.2373046875,1.0,0.153792604804039,1.0,1.0,0.9970194697380066,1.0,-0.508066713809967,0.2142005264759063,0.2938661873340606,0.0871099904179573,0.0,0.0,0.0396901443600654,25.63826370239257,28.0,-118.0444793701172,-3955.50927734375,29.61028480529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1416320800781,304.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0970578715205192,0.0,0.0,0.0,0.0,1.0,0.0031949693802744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784961953759193,0.0964471325278282,-0.017950939014554,0.0,9.850140486378224e-05,0.0,0.0,3.6881778240203857,0.0,0.0,0.0,0.2683397233486175,4.0,0.0,1.0
801600,291.50360107421875,297.1499938964844,293.1499938964844,0.0116290692239999,-662.4068603515625,303.0970153808594,0.5413961410522461,0.050000000745058,0.0458756908774375,291.6754455566406,297.1499938964844,293.1499938964844,0.0094216288998723,-623.443603515625,301.83892822265625,0.5413961410522461,0.050000000745058,0.0483093112707138,291.4588623046875,297.1499938964844,293.1499938964844,0.0114939156919717,-512.2858276367188,303.02642822265625,0.5413961410522461,0.050000000745058,0.0356810949742794,291.2368469238281,297.1499938964844,293.1499938964844,0.0233440659940242,-994.8548583984376,304.12548828125,0.6068974137306213,0.077299952507019,0.0643569231033325,291.9837951660156,297.1499938964844,293.1499938964844,0.0067527955397963,-2363.97998046875,299.7196350097656,0.5413961410522461,0.050000000745058,0.2291585803031921,291.2582397460937,291.1499938964844,270.6567077636719,269.8290100097656,282.9974365234375,291.9814453125,291.2373046875,1.0,0.153792604804039,1.0,1.0,0.9970194697380066,1.0,-0.508066713809967,0.2142005264759063,0.2938661873340606,0.0871099904179573,0.0,0.0,0.0396901443600654,25.63826370239257,28.0,-118.0444793701172,-3955.50927734375,29.61028480529785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1416320800781,304.22027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0970578715205192,0.0,0.0,0.0,0.0,1.0,0.0031949693802744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784961953759193,0.0964471325278282,-0.017950939014554,0.0,9.850140486378224e-05,0.0,0.0,3.6881778240203857,0.0,0.0,0.0,0.2683397233486175,4.0,0.0,1.0
801660,291.5143127441406,297.1499938964844,293.1499938964844,0.0123775815591216,-684.1329956054688,303.4129638671875,0.5459808111190796,0.050000000745058,0.045841097831726,291.6840209960937,297.1499938964844,293.1499938964844,0.0099200559780001,-644.0670776367188,302.1166687011719,0.5459808111190796,0.050000000745058,0.0482728853821754,291.4688415527344,297.1499938964844,293.1499938964844,0.0122538767755031,-529.6621704101562,303.3534545898437,0.5459808111190796,0.050000000745058,0.0356541872024536,291.2817077636719,297.1499938964844,293.1499938964844,0.0428575612604618,-1346.6165771484375,304.09637451171875,0.6728413105010986,0.0983348935842514,0.0860556587576866,291.9944152832031,297.1499938964844,293.1499938964844,0.0070075951516628,-2438.034423828125,299.9136962890625,0.5459808111190796,0.050000000745058,0.2289857864379882,291.18170166015625,291.1499938964844,270.6358337402344,269.818603515625,282.9804077148437,291.99188232421875,291.1408386230469,1.0,0.1546320617198944,1.0,1.0,0.9968054294586182,1.0,-0.5337832570075989,0.2253894954919815,0.3083937764167785,0.0915541648864746,0.0,0.0,0.0437576361000537,24.909570693969727,28.0,-211.5043182373047,-4001.953857421875,31.25895881652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.03594970703125,303.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.173828125,18000.0,0.0,0.0,0.0908536165952682,0.0,0.0,0.0,0.0,1.0,0.003374625230208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783168971538543,0.0980808436870575,-0.0197639446705579,0.0,9.220487118000165e-05,0.0,0.0,3.750386714935303,0.0,0.0,0.0,0.2684860825538635,4.0,0.0,1.0
801720,291.5211486816406,297.1499938964844,293.1499938964844,0.0129099311307072,-699.0570678710938,303.6086120605469,0.5476048588752747,0.050000000745058,0.0458292737603187,291.689453125,297.1499938964844,293.1499938964844,0.0102680949494242,-658.247802734375,302.2862243652344,0.5476048588752747,0.050000000745058,0.0482604317367076,291.47528076171875,297.1499938964844,293.1499938964844,0.0127944238483905,-541.5670166015625,303.55596923828125,0.5476048588752747,0.050000000745058,0.0356449894607067,291.3171081542969,297.1499938964844,293.1499938964844,0.053445640951395,-1533.2021484375,304.0843811035156,0.7051788568496704,0.109586127102375,0.097496397793293,292.0018310546875,297.1499938964844,293.1499938964844,0.0071786888875067,-2488.53955078125,300.0241394042969,0.5476048588752747,0.050000000745058,0.2289267182350158,291.1083068847656,291.1499938964844,270.6229553222656,269.81201171875,282.97125244140625,291.9991455078125,291.0614318847656,1.0,0.1554569602012634,1.0,1.0,0.9966723322868348,1.0,-0.5474026799201965,0.2313361763954162,0.3160664737224579,0.0939033702015876,0.0,0.0,0.0537481568753719,24.698013305664062,25.0,-252.0512542724609,-4055.849853515625,32.316898345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9351806640625,303.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.0875084623694419,0.0,0.0,0.0,0.0,1.0,0.003327859332785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802041292190551,0.0994977280497551,-0.0192936044186353,0.0,8.880996028892696e-05,0.0,0.0,3.806828737258911,0.0,0.0,0.0,0.2687008678913116,4.0,0.0,1.0
801780,291.54022216796875,297.1499938964844,293.1499938964844,0.0144517999142408,-737.64990234375,304.12139892578125,0.5541792511940002,0.050000000745058,0.0457836464047431,291.7044372558594,297.1499938964844,293.1499938964844,0.0112494807690382,-695.072265625,302.731201171875,0.5541792511940002,0.050000000745058,0.0482123866677284,291.4932556152344,297.1499938964844,293.1499938964844,0.0143663100898265,-572.3870849609375,304.0871887207031,0.5541792511940002,0.050000000745058,0.0356095023453235,291.4175720214844,297.1499938964844,293.1499938964844,0.0764169543981552,-1964.021484375,304.0684509277344,0.76751708984375,0.1356696337461471,0.1231796815991401,292.0240173339844,297.1499938964844,293.1499938964844,0.0076329600997269,-2617.98779296875,300.3041687011719,0.5541792511940002,0.050000000745058,0.2286988049745559,290.908447265625,291.1499938964844,270.58990478515625,269.79443359375,282.95166015625,292.0209655761719,290.87371826171875,1.0,0.1560657322406768,1.0,1.0,0.9963252544403076,1.0,-0.5777974128723145,0.2446616441011428,0.3331357836723327,0.0991333276033401,0.0,0.0,0.0997346341609954,23.715850830078125,25.0,-242.2337341308593,-4316.3603515625,34.26723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5371398925781,304.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.0810769125819206,0.0,0.0,0.0,0.0,1.0,0.002454582368955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934355333447456,0.1044992804527282,-0.0110637471079826,0.0,8.228275692090392e-05,0.0,0.0,4.016802310943604,0.0,0.0,0.0,0.2697727680206299,4.0,0.0,1.0
801840,291.54022216796875,297.1499938964844,293.1499938964844,0.0144517999142408,-737.64990234375,304.12139892578125,0.5541792511940002,0.050000000745058,0.0457836464047431,291.7044372558594,297.1499938964844,293.1499938964844,0.0112494807690382,-695.072265625,302.731201171875,0.5541792511940002,0.050000000745058,0.0482123866677284,291.4932556152344,297.1499938964844,293.1499938964844,0.0143663100898265,-572.3870849609375,304.0871887207031,0.5541792511940002,0.050000000745058,0.0356095023453235,291.4175720214844,297.1499938964844,293.1499938964844,0.0764169543981552,-1964.021484375,304.0684509277344,0.76751708984375,0.1356696337461471,0.1231796815991401,292.0240173339844,297.1499938964844,293.1499938964844,0.0076329600997269,-2617.98779296875,300.3041687011719,0.5541792511940002,0.050000000745058,0.2286988049745559,290.908447265625,291.1499938964844,270.58990478515625,269.79443359375,282.95166015625,292.0209655761719,290.87371826171875,1.0,0.1560657322406768,1.0,1.0,0.9963252544403076,1.0,-0.5777974128723145,0.2446616441011428,0.3331357836723327,0.0991333276033401,0.0,0.0,0.0997346341609954,23.715850830078125,25.0,-242.2337341308593,-4316.3603515625,34.26723861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5371398925781,304.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.42578125,18000.0,0.0,0.0,0.0810769125819206,0.0,0.0,0.0,0.0,1.0,0.002454582368955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934355333447456,0.1044992804527282,-0.0110637471079826,0.0,8.228275692090392e-05,0.0,0.0,4.016802310943604,0.0,0.0,0.0,0.2697727680206299,4.0,0.0,1.0
801900,291.5533752441406,297.1499938964844,293.1499938964844,0.0189081858843565,-853.2238159179688,304.1358642578125,0.5950376987457275,0.066268965601921,0.0529812052845954,291.7125549316406,297.1499938964844,293.1499938964844,0.0117484172806143,-711.5643310546875,302.9576721191406,0.5611605048179626,0.050000000745058,0.0481649599969387,291.5044250488281,297.1499938964844,293.1499938964844,0.0178931765258312,-645.1904296875,304.1374816894531,0.588628351688385,0.0648064985871315,0.0400597639381885,291.46844482421875,297.1499938964844,293.1499938964844,0.08631332218647,-2158.878662109375,304.0653076171875,0.7997852563858032,0.1476266384124755,0.134733036160469,292.036376953125,297.1499938964844,293.1499938964844,0.0078461524099111,-2674.4013671875,300.44903564453125,0.5611605048179626,0.050000000745058,0.2284738421440124,290.8356018066406,291.1499938964844,270.5736083984375,269.7853698730469,282.9363098144531,292.033203125,290.8110656738281,1.0,0.1567144095897674,1.0,1.0,0.9961516857147216,1.0,-0.6053019762039185,0.2568276822566986,0.3484742939472198,0.1037434861063957,0.0,0.0,0.1281064599752426,22.72840118408203,25.0,-202.93377685546875,-4532.771484375,36.00004959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2592163085937,304.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.212890625,18000.0,0.0,0.0,0.0793511494994163,0.0,0.0,0.0,0.0,1.0,0.0014859710354357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038056463003158,0.1080384775996208,-0.0042328285053372,0.0,8.053133205976337e-05,0.0,0.0,4.168989181518555,0.0,0.0,0.0,0.2706087827682495,4.0,0.0,1.0
801960,291.5836486816406,297.1499938964844,293.1499938964844,0.0307888630777597,-1081.6566162109375,304.11676025390625,0.6541610956192017,0.0805661380290985,0.0667385682463646,291.72119140625,297.1499938964844,293.1499938964844,0.0122624551877379,-727.4375,303.1844482421875,0.5730351805686951,0.050000000745058,0.048091284930706,291.5290222167969,297.1499938964844,293.1499938964844,0.0301330126821994,-833.2271118164062,304.1174011230469,0.6523321270942688,0.0808363780379295,0.0514762923121452,291.5167541503906,297.1499938964844,293.1499938964844,0.0958689451217651,-2348.65380859375,304.0633239746094,0.8345230221748352,0.1594375520944595,0.1458817571401596,292.04998779296875,297.1499938964844,293.1499938964844,0.00805105548352,-2727.161376953125,300.59234619140625,0.5730351805686951,0.050000000745058,0.2281243354082107,290.7713928222656,291.1499938964844,270.5574645996094,269.7760925292969,282.9105224609375,292.04669189453125,290.743896484375,1.0,0.1578283011913299,1.0,1.0,0.9962056279182434,1.0,-0.6483843326568604,0.2759064137935638,0.3724779486656189,0.1111370995640754,0.0,0.0,0.1597163826227188,21.20808792114257,25.0,-204.8697967529297,-4819.61767578125,38.87245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9183044433594,304.8648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17931.5859375,18000.0,0.0,0.0,0.0788713470101356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164124757051467,0.1164166927337646,-4.221020390104968e-06,0.0,8.004438859643415e-05,0.0,0.0,4.513868808746338,0.0,0.0,0.0,0.2720618844032287,4.0,0.0,1.0
802020,291.67022705078125,297.1499938964844,293.1499938964844,0.052010953426361,-1436.7894287109375,304.0929870605469,0.742091178894043,0.1027314513921737,0.0881697013974189,291.7401123046875,297.1499938964844,293.1499938964844,0.013400413095951,-759.5897827148438,303.634765625,0.5942858457565308,0.050000000745058,0.0479764938354492,291.60430908203125,297.1499938964844,293.1499938964844,0.0545803718268871,-1151.485595703125,304.088134765625,0.7492508292198181,0.1066769734025001,0.070688784122467,291.6076354980469,297.1499938964844,293.1499938964844,0.1152654960751533,-2726.393798828125,304.0599670410156,0.9019379615783693,0.1823836863040924,0.1677047610282898,292.0823059082031,297.1499938964844,293.1499938964844,0.0084644295275211,-2830.554931640625,300.8590087890625,0.5942858457565308,0.050000000745058,0.2275798171758651,290.63201904296875,291.1499938964844,270.5257263183594,269.7568359375,282.8703308105469,292.0786437988281,290.6200256347656,1.0,0.1608283668756485,1.0,1.0,0.996313452720642,1.0,-0.7225625514984131,0.3089296519756317,0.4136329293251037,0.1241795793175697,0.0,0.0,0.2387816160917282,18.925249099731445,25.0,-132.16250610351562,-5563.23046875,44.68204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.91015625,18000.0,0.0,0.0,0.0826972797513008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552260369062423,0.1552302986383438,-4.267975782568101e-06,0.0,8.392722520511597e-05,0.0,0.0,6.141635894775391,0.0,0.0,0.0,0.2780941128730774,4.0,0.0,1.0
802080,291.67022705078125,297.1499938964844,293.1499938964844,0.052010953426361,-1436.7894287109375,304.0929870605469,0.742091178894043,0.1027314513921737,0.0881697013974189,291.7401123046875,297.1499938964844,293.1499938964844,0.013400413095951,-759.5897827148438,303.634765625,0.5942858457565308,0.050000000745058,0.0479764938354492,291.60430908203125,297.1499938964844,293.1499938964844,0.0545803718268871,-1151.485595703125,304.088134765625,0.7492508292198181,0.1066769734025001,0.070688784122467,291.6076354980469,297.1499938964844,293.1499938964844,0.1152654960751533,-2726.393798828125,304.0599670410156,0.9019379615783693,0.1823836863040924,0.1677047610282898,292.0823059082031,297.1499938964844,293.1499938964844,0.0084644295275211,-2830.554931640625,300.8590087890625,0.5942858457565308,0.050000000745058,0.2275798171758651,290.63201904296875,291.1499938964844,270.5257263183594,269.7568359375,282.8703308105469,292.0786437988281,290.6200256347656,1.0,0.1608283668756485,1.0,1.0,0.996313452720642,1.0,-0.7225625514984131,0.3089296519756317,0.4136329293251037,0.1241795793175697,0.0,0.0,0.2387816160917282,18.925249099731445,25.0,-132.16250610351562,-5563.23046875,44.68204116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17838.91015625,18000.0,0.0,0.0,0.0826972797513008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552260369062423,0.1552302986383438,-4.267975782568101e-06,0.0,8.392722520511597e-05,0.0,0.0,6.141635894775391,0.0,0.0,0.0,0.2780941128730774,4.0,0.0,1.0
802140,291.7622985839844,297.1499938964844,293.1499938964844,0.0681234523653984,-1716.0101318359375,304.08544921875,0.8113098740577698,0.1215548887848854,0.1055796816945076,291.761962890625,297.1499938964844,293.1499938964844,0.0144605115056037,-782.2211303710938,304.080078125,0.6130030155181885,0.050000000745058,0.0478888526558876,291.6877746582031,297.1499938964844,293.1499938964844,0.0732812657952308,-1407.6861572265625,304.0779724121094,0.8252373933792114,0.1289218366146087,0.0866586938500404,291.6943054199219,297.1499938964844,293.1499938964844,0.1328797787427902,-3054.798583984375,304.06072998046875,0.9717090129852296,0.2038815766572952,0.1882925182580948,292.120361328125,297.1499938964844,293.1499938964844,0.0087900003418326,-2894.77392578125,301.13824462890625,0.6130030155181885,0.050000000745058,0.2271641045808792,290.6482238769531,291.1499938964844,270.4946594238281,269.7364807128906,282.8440246582031,292.11651611328125,290.6622619628906,1.0,0.1646125167608261,1.0,1.0,0.9964213371276855,1.0,-0.7867276072502136,0.337592750787735,0.4491348564624786,0.1359907835721969,0.0,0.0,0.3065554499626159,17.280986785888672,25.0,47.3559799194336,-6341.23046875,50.77107620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.60546875,18000.0,0.0,0.0,0.0933003351092338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055901288986206,0.2055944800376892,-4.359040303825168e-06,0.0,9.468798089073972e-05,0.0,0.0,8.438986778259277,0.0,0.0,0.0,0.287103533744812,4.0,0.0,1.0
802200,291.7622985839844,297.1499938964844,293.1499938964844,0.0681234523653984,-1716.0101318359375,304.08544921875,0.8113098740577698,0.1215548887848854,0.1055796816945076,291.761962890625,297.1499938964844,293.1499938964844,0.0144605115056037,-782.2211303710938,304.080078125,0.6130030155181885,0.050000000745058,0.0478888526558876,291.6877746582031,297.1499938964844,293.1499938964844,0.0732812657952308,-1407.6861572265625,304.0779724121094,0.8252373933792114,0.1289218366146087,0.0866586938500404,291.6943054199219,297.1499938964844,293.1499938964844,0.1328797787427902,-3054.798583984375,304.06072998046875,0.9717090129852296,0.2038815766572952,0.1882925182580948,292.120361328125,297.1499938964844,293.1499938964844,0.0087900003418326,-2894.77392578125,301.13824462890625,0.6130030155181885,0.050000000745058,0.2271641045808792,290.6482238769531,291.1499938964844,270.4946594238281,269.7364807128906,282.8440246582031,292.11651611328125,290.6622619628906,1.0,0.1646125167608261,1.0,1.0,0.9964213371276855,1.0,-0.7867276072502136,0.337592750787735,0.4491348564624786,0.1359907835721969,0.0,0.0,0.3065554499626159,17.280986785888672,25.0,47.3559799194336,-6341.23046875,50.77107620239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291931152344,305.37567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17780.60546875,18000.0,0.0,0.0,0.0933003351092338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055901288986206,0.2055944800376892,-4.359040303825168e-06,0.0,9.468798089073972e-05,0.0,0.0,8.438986778259277,0.0,0.0,0.0,0.287103533744812,4.0,0.0,1.0
802260,291.8521423339844,297.1499938964844,293.1499938964844,0.0813455507159233,-1956.3157958984373,304.0850524902344,0.8587496876716614,0.1384963244199752,0.1211567446589469,291.7968444824219,297.1499938964844,293.1499938964844,0.0252628736197948,-1037.27978515625,304.1273498535156,0.6846910119056702,0.0736248716711998,0.0640544667840004,291.7705383300781,297.1499938964844,293.1499938964844,0.0888543650507927,-1631.4130859375,304.0761413574219,0.8792215585708618,0.1491867750883102,0.1011031568050384,291.7577819824219,297.1499938964844,293.1499938964844,0.1245756149291992,-2902.177490234375,304.1065979003906,0.9711326360702516,0.2277467548847198,0.1802696734666824,292.1615600585937,297.1499938964844,293.1499938964844,0.0090739661827683,-2941.76513671875,301.408447265625,0.6213067173957825,0.050000000745058,0.2269884198904037,290.7357788085937,291.1499938964844,270.4642944335937,269.71490478515625,282.8340759277344,292.1577453613281,290.75006103515625,1.0,0.1687029749155044,1.0,1.0,0.997136414051056,1.0,-0.8305285573005676,0.3571431934833526,0.4733853638172149,0.1444653123617172,0.0,0.0,0.3559030592441559,16.75904655456543,28.0,114.22342681884766,-6817.48779296875,56.31853103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5843505859375,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.375,18000.0,0.0,0.0,0.1095378771424293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515546679496765,0.2515591382980346,-4.471007741813082e-06,0.0,0.0001111670208047,0.0,0.0,10.77302074432373,0.0,0.0,0.0,0.2966856956481933,4.0,0.0,1.0
802320,291.8521423339844,297.1499938964844,293.1499938964844,0.0813455507159233,-1956.3157958984373,304.0850524902344,0.8587496876716614,0.1384963244199752,0.1211567446589469,291.7968444824219,297.1499938964844,293.1499938964844,0.0252628736197948,-1037.27978515625,304.1273498535156,0.6846910119056702,0.0736248716711998,0.0640544667840004,291.7705383300781,297.1499938964844,293.1499938964844,0.0888543650507927,-1631.4130859375,304.0761413574219,0.8792215585708618,0.1491867750883102,0.1011031568050384,291.7577819824219,297.1499938964844,293.1499938964844,0.1245756149291992,-2902.177490234375,304.1065979003906,0.9711326360702516,0.2277467548847198,0.1802696734666824,292.1615600585937,297.1499938964844,293.1499938964844,0.0090739661827683,-2941.76513671875,301.408447265625,0.6213067173957825,0.050000000745058,0.2269884198904037,290.7357788085937,291.1499938964844,270.4642944335937,269.71490478515625,282.8340759277344,292.1577453613281,290.75006103515625,1.0,0.1687029749155044,1.0,1.0,0.997136414051056,1.0,-0.8305285573005676,0.3571431934833526,0.4733853638172149,0.1444653123617172,0.0,0.0,0.3559030592441559,16.75904655456543,28.0,114.22342681884766,-6817.48779296875,56.31853103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5843505859375,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17767.375,18000.0,0.0,0.0,0.1095378771424293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515546679496765,0.2515591382980346,-4.471007741813082e-06,0.0,0.0001111670208047,0.0,0.0,10.77302074432373,0.0,0.0,0.0,0.2966856956481933,4.0,0.0,1.0
802380,291.9383239746094,297.1499938964844,293.1499938964844,0.0930267423391342,-2173.266845703125,304.0872497558594,0.9010707139968872,0.1538963317871093,0.1352939307689666,291.8684997558594,297.1499938964844,293.1499938964844,0.0434175617992877,-1360.260498046875,304.1051025390625,0.7582036852836609,0.0934311002492904,0.0845830515027046,291.85064697265625,297.1499938964844,293.1499938964844,0.1030460000038147,-1836.3294677734373,304.0771179199219,0.9297258257865906,0.1678922623395919,0.1144062057137489,291.7750549316406,297.1499938964844,293.1499938964844,0.1177278012037277,-2757.973876953125,304.1319274902344,0.9645819664001464,0.2594800591468811,0.1711111366748809,292.2035522460937,297.1499938964844,293.1499938964844,0.0093529624864459,-2987.135986328125,301.656005859375,0.627424418926239,0.050000000745058,0.2268641591072082,290.8108215332031,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.81671142578125,1.0,0.1743146330118179,1.0,1.0,0.997851550579071,1.0,-0.8787522315979004,0.3786218464374542,0.5001303553581238,0.1543217450380325,0.0,0.0,0.3954576253890991,16.578397750854492,46.0,87.63401794433594,-7179.75244140625,63.29849624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4461364746094,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.052734375,18000.0,0.0,0.0,0.1295107007026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939094305038452,0.2939140498638153,-4.594373876898317e-06,0.0,0.0001314369001192,0.0,0.0,13.16221046447754,0.0,0.0,0.0,0.3066440522670746,4.0,0.0,1.0
802440,291.9383239746094,297.1499938964844,293.1499938964844,0.0930267423391342,-2173.266845703125,304.0872497558594,0.9010707139968872,0.1538963317871093,0.1352939307689666,291.8684997558594,297.1499938964844,293.1499938964844,0.0434175617992877,-1360.260498046875,304.1051025390625,0.7582036852836609,0.0934311002492904,0.0845830515027046,291.85064697265625,297.1499938964844,293.1499938964844,0.1030460000038147,-1836.3294677734373,304.0771179199219,0.9297258257865906,0.1678922623395919,0.1144062057137489,291.7750549316406,297.1499938964844,293.1499938964844,0.1177278012037277,-2757.973876953125,304.1319274902344,0.9645819664001464,0.2594800591468811,0.1711111366748809,292.2035522460937,297.1499938964844,293.1499938964844,0.0093529624864459,-2987.135986328125,301.656005859375,0.627424418926239,0.050000000745058,0.2268641591072082,290.8108215332031,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.81671142578125,1.0,0.1743146330118179,1.0,1.0,0.997851550579071,1.0,-0.8787522315979004,0.3786218464374542,0.5001303553581238,0.1543217450380325,0.0,0.0,0.3954576253890991,16.578397750854492,46.0,87.63401794433594,-7179.75244140625,63.29849624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4461364746094,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17757.052734375,18000.0,0.0,0.0,0.1295107007026672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939094305038452,0.2939140498638153,-4.594373876898317e-06,0.0,0.0001314369001192,0.0,0.0,13.16221046447754,0.0,0.0,0.0,0.3066440522670746,4.0,0.0,1.0
802500,291.9799499511719,297.1499938964844,293.1499938964844,0.0986329317092895,-2277.546875,304.0884704589844,0.9101324081420898,0.1610735952854156,0.1419117599725723,291.91033935546875,297.1499938964844,293.1499938964844,0.0507983826100826,-1488.476318359375,304.0998840332031,0.7765945196151733,0.1014495193958282,0.0926710814237594,291.8894958496094,297.1499938964844,293.1499938964844,0.1100336015224456,-1935.599853515625,304.0776672363281,0.9420080780982972,0.1767200827598571,0.1207042634487152,291.783935546875,297.1499938964844,293.1499938964844,0.1222991868853569,-2844.51220703125,304.1266784667969,0.9687165021896362,0.2751599550247192,0.1767452657222747,292.2248229980469,297.1499938964844,293.1499938964844,0.0095091173425316,-3014.8291015625,301.7684326171875,0.6236466765403748,0.050000000745058,0.226938784122467,290.8256530761719,291.1499938964844,270.4200744628906,269.6799011230469,282.8216247558594,292.2212829589844,290.8275451660156,1.0,0.1801420003175735,1.0,1.0,0.9982091188430786,1.0,-0.910801649093628,0.3928890824317932,0.5179125666618347,0.1611472815275192,0.0,0.0,0.4155248403549194,17.312339782714844,46.0,54.17046737670898,-7387.6455078125,69.7079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93994140625,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17731.375,18000.0,0.0,0.0,0.1404939144849777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162963092327118,0.3163009583950043,-4.663480012823129e-06,0.0,0.0001425834634574,0.0,0.0,14.519852638244627,0.0,0.0,0.0,0.3123038709163666,4.0,0.0,1.0
802560,292.0205993652344,297.1499938964844,293.1499938964844,0.1041885316371917,-2380.16748046875,304.08953857421875,0.9103848934173584,0.1679093241691589,0.1482377648353576,291.9529113769531,297.1499938964844,293.1499938964844,0.0573959238827228,-1606.0416259765625,304.0970458984375,0.7853760719299316,0.1087939962744712,0.0999716743826866,291.9276123046875,297.1499938964844,293.1499938964844,0.1170235574245452,-2033.765380859375,304.078125,0.944222092628479,0.1852031499147415,0.1267736107110977,291.8031921386719,297.1499938964844,293.1499938964844,0.1330141872167587,-3045.483642578125,304.111328125,0.97681987285614,0.2886954843997955,0.1893872171640396,292.2465515136719,297.1499938964844,293.1499938964844,0.0096771819517016,-3046.28466796875,301.8724975585937,0.6152277588844299,0.050000000745058,0.2271134257316589,290.8229675292969,291.1499938964844,270.4057006835937,269.6674194335937,282.8164367675781,292.2430419921875,290.81988525390625,1.0,0.1877531260251999,1.0,1.0,0.998511016368866,1.0,-0.949820876121521,0.4102120101451874,0.5396088361740112,0.1698621958494186,0.0,0.0,0.4374898672103882,18.672563552856445,64.0,11.35323715209961,-7638.09814453125,78.80362701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47271728515625,304.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17685.083984375,18000.0,0.0,0.0,0.1520606577396392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413752317428589,0.3413799703121185,-4.744353645946831e-06,0.0,0.0001543222460895,0.0,0.0,16.12590980529785,0.0,0.0,0.0,0.31897833943367,4.0,0.0,1.0
802620,292.099365234375,297.1499938964844,293.1499938964844,0.1150959804654121,-2578.843505859375,304.0915222167969,0.8923689723014832,0.1805542856454849,0.1600299328565597,292.0370483398437,297.1499938964844,293.1499938964844,0.0691174790263176,-1823.1065673828125,304.09527587890625,0.782609760761261,0.122064433991909,0.1131017431616783,292.0018920898437,297.1499938964844,293.1499938964844,0.1308987438678741,-2225.39306640625,304.0789489746094,0.9271894693374634,0.2011128216981887,0.1382275223731994,291.8807678222656,297.1499938964844,293.1499938964844,0.1691907495260238,-3702.39599609375,304.0634765625,0.9938684105873108,0.3072046637535095,0.2302689403295517,292.2931823730469,297.1499938964844,293.1499938964844,0.0100376168265938,-3116.3447265625,302.0541381835937,0.5863060355186462,0.050000000745058,0.2277661114931106,290.7783203125,291.1499938964844,270.3774719238281,269.6412048339844,282.80810546875,292.2896423339844,290.7723388671875,1.0,0.2077332586050033,1.0,1.0,0.9991148114204408,1.0,-1.0433262586593628,0.4516656994819641,0.5916604995727539,0.1921887695789337,0.0,0.0,0.4897040128707886,23.268253326416016,67.0,-49.30374526977539,-8292.763671875,105.74871826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6307678222656,303.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17505.875,18000.0,0.0,0.0,0.1769094914197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071349501609802,0.4071399271488189,-4.982831342204008e-06,0.0,0.0001795406424207,0.0,0.0,20.84034919738769,0.0,0.0,0.0,0.3380173146724701,4.0,0.0,1.0
802680,292.099365234375,297.1499938964844,293.1499938964844,0.1150959804654121,-2578.843505859375,304.0915222167969,0.8923689723014832,0.1805542856454849,0.1600299328565597,292.0370483398437,297.1499938964844,293.1499938964844,0.0691174790263176,-1823.1065673828125,304.09527587890625,0.782609760761261,0.122064433991909,0.1131017431616783,292.0018920898437,297.1499938964844,293.1499938964844,0.1308987438678741,-2225.39306640625,304.0789489746094,0.9271894693374634,0.2011128216981887,0.1382275223731994,291.8807678222656,297.1499938964844,293.1499938964844,0.1691907495260238,-3702.39599609375,304.0634765625,0.9938684105873108,0.3072046637535095,0.2302689403295517,292.2931823730469,297.1499938964844,293.1499938964844,0.0100376168265938,-3116.3447265625,302.0541381835937,0.5863060355186462,0.050000000745058,0.2277661114931106,290.7783203125,291.1499938964844,270.3774719238281,269.6412048339844,282.80810546875,292.2896423339844,290.7723388671875,1.0,0.2077332586050033,1.0,1.0,0.9991148114204408,1.0,-1.0433262586593628,0.4516656994819641,0.5916604995727539,0.1921887695789337,0.0,0.0,0.4897040128707886,23.268253326416016,67.0,-49.30374526977539,-8292.763671875,105.74871826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6307678222656,303.7429504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17505.875,18000.0,0.0,0.0,0.1769094914197921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071349501609802,0.4071399271488189,-4.982831342204008e-06,0.0,0.0001795406424207,0.0,0.0,20.84034919738769,0.0,0.0,0.0,0.3380173146724701,4.0,0.0,1.0
802740,292.1747741699219,297.1499938964844,293.1499938964844,0.1251153796911239,-2757.447021484375,304.0943603515625,0.8736739754676819,0.1918803453445434,0.1706429421901703,292.1184387207031,297.1499938964844,293.1499938964844,0.0791283845901489,-2015.4732666015625,304.096923828125,0.7750120759010315,0.1337591111660003,0.1247022524476051,292.0737609863281,297.1499938964844,293.1499938964844,0.1439038217067718,-2400.698974609375,304.0810241699219,0.908544421195984,0.2156228572130203,0.1487147808074951,291.9947814941406,297.1499938964844,293.1499938964844,0.2040363550186157,-4305.1171875,304.03497314453125,0.9990000128746032,0.3162784874439239,0.2676236927509308,292.34429931640625,297.1499938964844,293.1499938964844,0.0103712016716599,-3178.4169921875,302.2087097167969,0.5578694343566895,0.050000000745058,0.228565827012062,290.7421264648437,291.1499938964844,270.3500061035156,269.6131286621094,282.803466796875,292.3408203125,290.7416381835937,1.0,0.2264529466629028,1.0,1.0,0.9997186660766602,1.0,-1.1283732652664185,0.489588975906372,0.6387842893600464,0.2134997993707656,0.0,0.0,0.5470741391181946,28.6469783782959,70.0,-33.90078353881836,-9008.029296875,136.5175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8868713378906,303.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17294.634765625,18000.0,0.0,0.0,0.2039487808942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953240752220154,0.4953294694423675,-5.403563591244165e-06,0.0,0.0002069820911856,0.0,0.0,28.675647735595703,0.0,0.0,0.0,0.366057813167572,4.0,0.0,1.0
802800,292.1747741699219,297.1499938964844,293.1499938964844,0.1251153796911239,-2757.447021484375,304.0943603515625,0.8736739754676819,0.1918803453445434,0.1706429421901703,292.1184387207031,297.1499938964844,293.1499938964844,0.0791283845901489,-2015.4732666015625,304.096923828125,0.7750120759010315,0.1337591111660003,0.1247022524476051,292.0737609863281,297.1499938964844,293.1499938964844,0.1439038217067718,-2400.698974609375,304.0810241699219,0.908544421195984,0.2156228572130203,0.1487147808074951,291.9947814941406,297.1499938964844,293.1499938964844,0.2040363550186157,-4305.1171875,304.03497314453125,0.9990000128746032,0.3162784874439239,0.2676236927509308,292.34429931640625,297.1499938964844,293.1499938964844,0.0103712016716599,-3178.4169921875,302.2087097167969,0.5578694343566895,0.050000000745058,0.228565827012062,290.7421264648437,291.1499938964844,270.3500061035156,269.6131286621094,282.803466796875,292.3408203125,290.7416381835937,1.0,0.2264529466629028,1.0,1.0,0.9997186660766602,1.0,-1.1283732652664185,0.489588975906372,0.6387842893600464,0.2134997993707656,0.0,0.0,0.5470741391181946,28.6469783782959,70.0,-33.90078353881836,-9008.029296875,136.5175018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8868713378906,303.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17294.634765625,18000.0,0.0,0.0,0.2039487808942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4953240752220154,0.4953294694423675,-5.403563591244165e-06,0.0,0.0002069820911856,0.0,0.0,28.675647735595703,0.0,0.0,0.0,0.366057813167572,4.0,0.0,1.0
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1338866502046585,-2910.357666015625,304.0982971191406,0.8576000928878784,0.2020148783922195,0.1801683902740478,292.1958312988281,297.1499938964844,293.1499938964844,0.0876195132732391,-2181.239013671875,304.1004638671875,0.7670509219169617,0.1441916972398758,0.135009154677391,292.1430358886719,297.1499938964844,293.1499938964844,0.1555723398923874,-2554.2509765625,304.0845947265625,0.8935835957527161,0.2288401573896408,0.1582862138748169,292.1131286621094,297.1499938964844,293.1499938964844,0.2341404557228088,-4804.94384765625,304.0234069824219,0.9990000128746032,0.3215580582618713,0.2991473078727722,292.3973999023437,297.1499938964844,293.1499938964844,0.0106541467830538,-3225.6826171875,302.34600830078125,0.5338632464408875,0.050000000745058,0.2294486314058303,290.7495422363281,291.1499938964844,270.323486328125,269.5845031738281,282.7996826171875,292.3941345214844,290.7516784667969,1.0,0.2438260912895202,0.998836874961853,0.998836874961853,0.999831199645996,1.0,-1.2025525569915771,0.5229933261871338,0.6795592308044434,0.2323571592569351,0.0,0.0,0.6002471446990967,34.39837646484375,58.0,4.394049644470215,-9668.056640625,169.0592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27130126953125,303.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17152.923828125,18000.0,0.0,0.0,0.2324385493993759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925087332725525,0.5925147533416748,-6.010974630044075e-06,0.0,0.0002358955825911,0.0,0.0,39.83976364135742,0.0,0.0,0.0,0.4005735516548157,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1338866502046585,-2910.357666015625,304.0982971191406,0.8576000928878784,0.2020148783922195,0.1801683902740478,292.1958312988281,297.1499938964844,293.1499938964844,0.0876195132732391,-2181.239013671875,304.1004638671875,0.7670509219169617,0.1441916972398758,0.135009154677391,292.1430358886719,297.1499938964844,293.1499938964844,0.1555723398923874,-2554.2509765625,304.0845947265625,0.8935835957527161,0.2288401573896408,0.1582862138748169,292.1131286621094,297.1499938964844,293.1499938964844,0.2341404557228088,-4804.94384765625,304.0234069824219,0.9990000128746032,0.3215580582618713,0.2991473078727722,292.3973999023437,297.1499938964844,293.1499938964844,0.0106541467830538,-3225.6826171875,302.34600830078125,0.5338632464408875,0.050000000745058,0.2294486314058303,290.7495422363281,291.1499938964844,270.323486328125,269.5845031738281,282.7996826171875,292.3941345214844,290.7516784667969,1.0,0.2438260912895202,0.998836874961853,0.998836874961853,0.999831199645996,1.0,-1.2025525569915771,0.5229933261871338,0.6795592308044434,0.2323571592569351,0.0,0.0,0.6002471446990967,34.39837646484375,58.0,4.394049644470215,-9668.056640625,169.0592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.27130126953125,303.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17152.923828125,18000.0,0.0,0.0,0.2324385493993759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925087332725525,0.5925147533416748,-6.010974630044075e-06,0.0,0.0002358955825911,0.0,0.0,39.83976364135742,0.0,0.0,0.0,0.4005735516548157,4.0,0.0,1.0
802980,292.3140563964844,297.1499938964844,293.1499938964844,0.1414521783590316,-3039.592529296875,304.1029663085937,0.8541821837425232,0.2112205922603607,0.1887276619672775,292.2671203613281,297.1499938964844,293.1499938964844,0.0950800031423568,-2326.920166015625,304.10455322265625,0.7693712115287781,0.153906837105751,0.1444602310657501,292.2086486816406,297.1499938964844,293.1499938964844,0.1659218668937683,-2687.544921875,304.08917236328125,0.8921115398406982,0.2410453110933303,0.1670422255992889,292.2119445800781,297.1499938964844,293.1499938964844,0.2434201836585998,-4949.5859375,304.0509948730469,0.993490755558014,0.327705442905426,0.3088313341140747,292.44854736328125,297.1499938964844,293.1499938964844,0.0108755836263298,-3256.782958984375,302.4739990234375,0.5219130516052246,0.050000000745058,0.2300043851137161,290.79132080078125,291.1499938964844,270.2982177734375,269.5567932128906,282.8037414550781,292.4456481933594,290.7987060546875,1.0,0.2534493505954742,0.997673749923706,0.997673749923706,0.999943733215332,1.0,-1.2462221384048462,0.5427156090736389,0.7035065293312073,0.2437617629766464,0.0,0.0,0.6459865570068359,38.01502227783203,46.0,60.52125549316406,-10168.8583984375,190.54454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83599853515625,303.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17105.23046875,18000.0,0.0,0.0,0.2612501084804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895097494125366,0.6895164847373962,-6.755346021236619e-06,0.0,0.0002651356335263,0.0,0.0,54.129302978515625,0.0,0.0,0.0,0.4382053315639496,4.0,0.0,1.0
