time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.3140563964844,297.1499938964844,293.1499938964844,0.1414521783590316,-3039.592529296875,304.1029663085937,0.8541821837425232,0.2112205922603607,0.1887276619672775,292.2671203613281,297.1499938964844,293.1499938964844,0.0950800031423568,-2326.920166015625,304.10455322265625,0.7693712115287781,0.153906837105751,0.1444602310657501,292.2086486816406,297.1499938964844,293.1499938964844,0.1659218668937683,-2687.544921875,304.08917236328125,0.8921115398406982,0.2410453110933303,0.1670422255992889,292.2119445800781,297.1499938964844,293.1499938964844,0.2434201836585998,-4949.5859375,304.0509948730469,0.993490755558014,0.327705442905426,0.3088313341140747,292.44854736328125,297.1499938964844,293.1499938964844,0.0108755836263298,-3256.782958984375,302.4739990234375,0.5219130516052246,0.050000000745058,0.2300043851137161,290.79132080078125,291.1499938964844,270.2982177734375,269.5567932128906,282.8037414550781,292.4456481933594,290.7987060546875,1.0,0.2534493505954742,0.997673749923706,0.997673749923706,0.999943733215332,1.0,-1.2462221384048462,0.5427156090736389,0.7035065293312073,0.2437617629766464,0.0,0.0,0.6459865570068359,38.01502227783203,46.0,60.52125549316406,-10168.8583984375,190.54454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83599853515625,303.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17105.23046875,18000.0,0.0,0.0,0.2612501084804535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895097494125366,0.6895164847373962,-6.755346021236619e-06,0.0,0.0002651356335263,0.0,0.0,54.129302978515625,0.0,0.0,0.0,0.4382053315639496,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1447443068027496,-3094.92626953125,304.10552978515625,0.8604937791824341,0.2155250459909439,0.1926694065332412,292.3004455566406,297.1499938964844,293.1499938964844,0.0984520763158798,-2392.18310546875,304.106689453125,0.7777710556983948,0.1585450172424316,0.1489079296588897,292.2398986816406,297.1499938964844,293.1499938964844,0.1705553084611892,-2746.26416015625,304.0918273925781,0.9001302719116211,0.2468295097351074,0.1711409837007522,292.2487487792969,297.1499938964844,293.1499938964844,0.2476005852222442,-5008.36328125,304.0614624023437,0.997116208076477,0.3323574364185333,0.3128187656402588,292.4725036621094,297.1499938964844,293.1499938964844,0.0109493667259812,-3263.58203125,302.5374450683594,0.5222689509391785,0.050000000745058,0.2299855947494506,290.82879638671875,291.1499938964844,270.2860717773437,269.54327392578125,282.8050231933594,292.46978759765625,290.8362731933594,1.0,0.2560393810272217,0.9970921874046326,0.9970921874046326,1.0,1.0,-1.2667527198791504,0.5520880222320557,0.7146646976470947,0.248957023024559,0.0,0.0,0.6636566519737244,38.22346115112305,46.0,81.5727767944336,-10394.6201171875,197.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7037658691406,303.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17163.419921875,18000.0,0.0,0.0,0.2753419578075409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316466569900513,0.7316537499427795,-7.132145128707634e-06,0.0,0.0002794370811898,0.0,0.0,61.52778244018555,0.0,0.0,0.0,0.4554785490036011,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1478609889745712,-3146.99169921875,304.1079406738281,0.868927538394928,0.2196748703718185,0.196438267827034,292.3321533203125,297.1499938964844,293.1499938964844,0.1017045006155967,-2454.72119140625,304.108642578125,0.7880659103393555,0.1630730777978897,0.1532177180051803,292.2699890136719,297.1499938964844,293.1499938964844,0.1750010848045349,-2802.224609375,304.09429931640625,0.9106718301773072,0.2524515092372894,0.1750980913639068,292.2799987792969,297.1499938964844,293.1499938964844,0.2481871545314788,-5011.498046875,304.0766906738281,0.9990000128746032,0.3376279473304748,0.3135050535202026,292.4950561523437,297.1499938964844,293.1499938964844,0.011017071083188,-3269.01025390625,302.6001892089844,0.524248480796814,0.050000000745058,0.2298860549926757,290.8667297363281,291.1499938964844,270.27423095703125,269.530029296875,282.8075866699219,292.4925231933594,290.87451171875,1.0,0.2573083341121673,0.9965215921401978,0.9965215921401978,1.0,1.0,-1.281995177268982,0.5590084791183472,0.7229866981506348,0.2529667913913727,0.0,0.0,0.6787495613098145,37.929141998291016,34.0,95.57169342041016,-10589.08984375,202.27017211914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6297607421875,303.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17238.486328125,18000.0,0.0,0.0,0.2890585660934448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7687875032424927,0.7687950134277344,-7.487525635951897e-06,0.0,0.0002933576761279,0.0,0.0,68.68403625488281,0.0,0.0,0.0,0.4710932672023773,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1533155441284179,-3236.74267578125,304.1128845214844,0.8912304639816284,0.2275337129831314,0.2035437226295471,292.3911437988281,297.1499938964844,293.1499938964844,0.1076975911855697,-2568.2177734375,304.1124572753906,0.8129880428314209,0.1718235313892364,0.1615086048841476,292.3265991210937,297.1499938964844,293.1499938964844,0.1830325722694397,-2901.899169921875,304.0994873046875,0.9396868348121644,0.2632628381252289,0.1826731562614441,292.3136901855469,297.1499938964844,293.1499938964844,0.2358559817075729,-4798.11767578125,304.1217956542969,0.9990000128746032,0.3527552187442779,0.3015027642250061,292.5355224609375,297.1499938964844,293.1499938964844,0.0111209601163864,-3271.08984375,302.7284545898437,0.5322206616401672,0.050000000745058,0.2295161187648773,290.9677429199219,291.1499938964844,270.2516174316406,269.5043029785156,282.8167724609375,292.53338623046875,290.97906494140625,1.0,0.2561728358268738,0.9953803420066832,0.9953803420066832,1.0,1.0,-1.2946425676345823,0.5647352933883667,0.7299072742462158,0.256310224533081,0.0,0.0,0.6967431306838989,36.154296875,25.0,139.28555297851562,-10882.1162109375,202.7620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6690368652344,303.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17488.705078125,18000.0,0.0,0.0,0.3147513270378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238722085952759,0.8238802552223206,-8.076858648564667e-06,0.0,0.0003194325836375,0.0,0.0,80.63220977783203,0.0,0.0,0.0,0.494790643453598,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1533155441284179,-3236.74267578125,304.1128845214844,0.8912304639816284,0.2275337129831314,0.2035437226295471,292.3911437988281,297.1499938964844,293.1499938964844,0.1076975911855697,-2568.2177734375,304.1124572753906,0.8129880428314209,0.1718235313892364,0.1615086048841476,292.3265991210937,297.1499938964844,293.1499938964844,0.1830325722694397,-2901.899169921875,304.0994873046875,0.9396868348121644,0.2632628381252289,0.1826731562614441,292.3136901855469,297.1499938964844,293.1499938964844,0.2358559817075729,-4798.11767578125,304.1217956542969,0.9990000128746032,0.3527552187442779,0.3015027642250061,292.5355224609375,297.1499938964844,293.1499938964844,0.0111209601163864,-3271.08984375,302.7284545898437,0.5322206616401672,0.050000000745058,0.2295161187648773,290.9677429199219,291.1499938964844,270.2516174316406,269.5043029785156,282.8167724609375,292.53338623046875,290.97906494140625,1.0,0.2561728358268738,0.9953803420066832,0.9953803420066832,1.0,1.0,-1.2946425676345823,0.5647352933883667,0.7299072742462158,0.256310224533081,0.0,0.0,0.6967431306838989,36.154296875,25.0,139.28555297851562,-10882.1162109375,202.7620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6690368652344,303.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17488.705078125,18000.0,0.0,0.0,0.3147513270378113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238722085952759,0.8238802552223206,-8.076858648564667e-06,0.0,0.0003194325836375,0.0,0.0,80.63220977783203,0.0,0.0,0.0,0.494790643453598,4.0,0.0,1.0
803340,292.4881286621094,297.1499938964844,293.1499938964844,0.1578220427036285,-3309.4384765625,304.11773681640625,0.9236041903495787,0.2348015755414962,0.2100766897201538,292.4448547363281,297.1499938964844,293.1499938964844,0.1130482926964759,-2667.6806640625,304.11602783203125,0.8427120447158813,0.1801561117172241,0.1693612933158874,292.3787536621094,297.1499938964844,293.1499938964844,0.1900489777326584,-2987.507080078125,304.1046142578125,0.9751394987106324,0.2735403478145599,0.1898324340581894,292.3117370605469,297.1499938964844,293.1499938964844,0.2158346772193908,-4457.99169921875,304.1644287109375,0.9990000128746032,0.3742753565311432,0.2819527089595794,292.5694274902344,297.1499938964844,293.1499938964844,0.0111946053802967,-3264.770751953125,302.86163330078125,0.5465747117996216,0.050000000745058,0.228945180773735,291.0946044921875,291.1499938964844,270.2304382324219,269.47967529296875,282.826904296875,292.5676574707031,291.1072082519531,1.0,0.2521653771400451,0.994239091873169,0.994239091873169,1.0,1.0,-1.2963541746139526,0.565468966960907,0.7308852672576904,0.2567934989929199,0.0,0.0,0.6958195567131042,33.135536193847656,43.0,170.82843017578125,-11086.671875,196.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9565124511719,303.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.39453125,18000.0,0.0,0.0,0.3373040556907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417311906814575,0.8417395353317261,-8.344940397364553e-06,0.0,0.0003423207090236,0.0,0.0,85.33507537841797,0.0,0.0,0.0,0.5029193162918091,4.0,0.0,1.0
803400,292.4881286621094,297.1499938964844,293.1499938964844,0.1578220427036285,-3309.4384765625,304.11773681640625,0.9236041903495787,0.2348015755414962,0.2100766897201538,292.4448547363281,297.1499938964844,293.1499938964844,0.1130482926964759,-2667.6806640625,304.11602783203125,0.8427120447158813,0.1801561117172241,0.1693612933158874,292.3787536621094,297.1499938964844,293.1499938964844,0.1900489777326584,-2987.507080078125,304.1046142578125,0.9751394987106324,0.2735403478145599,0.1898324340581894,292.3117370605469,297.1499938964844,293.1499938964844,0.2158346772193908,-4457.99169921875,304.1644287109375,0.9990000128746032,0.3742753565311432,0.2819527089595794,292.5694274902344,297.1499938964844,293.1499938964844,0.0111946053802967,-3264.770751953125,302.86163330078125,0.5465747117996216,0.050000000745058,0.228945180773735,291.0946044921875,291.1499938964844,270.2304382324219,269.47967529296875,282.826904296875,292.5676574707031,291.1072082519531,1.0,0.2521653771400451,0.994239091873169,0.994239091873169,1.0,1.0,-1.2963541746139526,0.565468966960907,0.7308852672576904,0.2567934989929199,0.0,0.0,0.6958195567131042,33.135536193847656,43.0,170.82843017578125,-11086.671875,196.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9565124511719,303.8094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17875.39453125,18000.0,0.0,0.0,0.3373040556907654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8417311906814575,0.8417395353317261,-8.344940397364553e-06,0.0,0.0003423207090236,0.0,0.0,85.33507537841797,0.0,0.0,0.0,0.5029193162918091,4.0,0.0,1.0
803460,292.538330078125,297.1499938964844,293.1499938964844,0.1620175540447235,-3376.931884765625,304.1214294433594,0.932921826839447,0.2413871437311172,0.2161466777324676,292.49432373046875,297.1499938964844,293.1499938964844,0.1182166710495948,-2763.008544921875,304.1186828613281,0.8538103103637695,0.1879808455705642,0.1768890172243118,292.4272155761719,297.1499938964844,293.1499938964844,0.1968377381563186,-3069.9892578125,304.1083679199219,0.9847092032432556,0.2832482457160949,0.1966997236013412,292.3023986816406,297.1499938964844,293.1499938964844,0.2141759395599365,-4430.3193359375,304.1611022949219,0.9990000128746032,0.3974516689777374,0.2827170491218567,292.59747314453125,297.1499938964844,293.1499938964844,0.0113315554335713,-3271.166015625,302.99560546875,0.5459817051887512,0.050000000745058,0.2289661020040512,291.2081298828125,291.1499938964844,270.2107238769531,269.45623779296875,282.824951171875,292.5960388183594,291.2154846191406,1.0,0.2569014132022857,0.99353688955307,0.99353688955307,1.0,1.0,-1.3218451738357544,0.5771772861480713,0.7446678876876831,0.2632855772972107,0.0,0.0,0.6798288226127625,33.64696502685547,61.0,143.31251525878906,-11361.9130859375,206.72415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4509582519531,304.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18250.21484375,18000.0,0.0,0.0,0.3561970889568329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820817768573761,0.8208259344100952,-8.218567927542608e-06,0.0,0.0003614947781898,0.0,0.0,81.23783874511719,0.0,0.0,0.0,0.4945100247859955,4.0,0.0,1.0
803520,292.538330078125,297.1499938964844,293.1499938964844,0.1620175540447235,-3376.931884765625,304.1214294433594,0.932921826839447,0.2413871437311172,0.2161466777324676,292.49432373046875,297.1499938964844,293.1499938964844,0.1182166710495948,-2763.008544921875,304.1186828613281,0.8538103103637695,0.1879808455705642,0.1768890172243118,292.4272155761719,297.1499938964844,293.1499938964844,0.1968377381563186,-3069.9892578125,304.1083679199219,0.9847092032432556,0.2832482457160949,0.1966997236013412,292.3023986816406,297.1499938964844,293.1499938964844,0.2141759395599365,-4430.3193359375,304.1611022949219,0.9990000128746032,0.3974516689777374,0.2827170491218567,292.59747314453125,297.1499938964844,293.1499938964844,0.0113315554335713,-3271.166015625,302.99560546875,0.5459817051887512,0.050000000745058,0.2289661020040512,291.2081298828125,291.1499938964844,270.2107238769531,269.45623779296875,282.824951171875,292.5960388183594,291.2154846191406,1.0,0.2569014132022857,0.99353688955307,0.99353688955307,1.0,1.0,-1.3218451738357544,0.5771772861480713,0.7446678876876831,0.2632855772972107,0.0,0.0,0.6798288226127625,33.64696502685547,61.0,143.31251525878906,-11361.9130859375,206.72415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4509582519531,304.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18250.21484375,18000.0,0.0,0.0,0.3561970889568329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820817768573761,0.8208259344100952,-8.218567927542608e-06,0.0,0.0003614947781898,0.0,0.0,81.23783874511719,0.0,0.0,0.0,0.4945100247859955,4.0,0.0,1.0
803580,292.5859069824219,297.1499938964844,293.1499938964844,0.1666198372840881,-3452.228515625,304.1232604980469,0.9172428846359252,0.2472329586744308,0.2216755449771881,292.5404052734375,297.1499938964844,293.1499938964844,0.123722031712532,-2864.983154296875,304.11993408203125,0.8457632064819336,0.1952491849660873,0.1840147823095321,292.4725341796875,297.1499938964844,293.1499938964844,0.2043370753526687,-3161.875244140625,304.10968017578125,0.9741219282150269,0.2923714816570282,0.2032458037137985,292.3257141113281,297.1499938964844,293.1499938964844,0.2312927842140197,-4718.41064453125,304.1283569335937,0.9990000128746032,0.4142811298370361,0.3028857707977295,292.6221008300781,297.1499938964844,293.1499938964844,0.0115757882595062,-3302.208251953125,303.12176513671875,0.5312670469284058,0.050000000745058,0.2295556217432022,291.2539978027344,291.1499938964844,270.19256591796875,269.4340209960937,282.8128356933594,292.6208190917969,291.25537109375,1.0,0.2684551179409027,0.992834746837616,0.992834746837616,1.0,1.0,-1.3698025941848757,0.5992414355278015,0.770561158657074,0.2757623195648193,0.0,0.0,0.6621981859207153,37.57594680786133,79.0,67.90930938720703,-11721.8994140625,233.41954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0614318847656,304.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18373.94921875,18000.0,0.0,0.0,0.3716899454593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832355499267578,0.7832434177398682,-7.88047782407375e-06,0.0,0.0003772180352825,0.0,0.0,73.40267181396484,0.0,0.0,0.0,0.4789644777774811,4.0,0.0,1.0
803640,292.5859069824219,297.1499938964844,293.1499938964844,0.1666198372840881,-3452.228515625,304.1232604980469,0.9172428846359252,0.2472329586744308,0.2216755449771881,292.5404052734375,297.1499938964844,293.1499938964844,0.123722031712532,-2864.983154296875,304.11993408203125,0.8457632064819336,0.1952491849660873,0.1840147823095321,292.4725341796875,297.1499938964844,293.1499938964844,0.2043370753526687,-3161.875244140625,304.10968017578125,0.9741219282150269,0.2923714816570282,0.2032458037137985,292.3257141113281,297.1499938964844,293.1499938964844,0.2312927842140197,-4718.41064453125,304.1283569335937,0.9990000128746032,0.4142811298370361,0.3028857707977295,292.6221008300781,297.1499938964844,293.1499938964844,0.0115757882595062,-3302.208251953125,303.12176513671875,0.5312670469284058,0.050000000745058,0.2295556217432022,291.2539978027344,291.1499938964844,270.19256591796875,269.4340209960937,282.8128356933594,292.6208190917969,291.25537109375,1.0,0.2684551179409027,0.992834746837616,0.992834746837616,1.0,1.0,-1.3698025941848757,0.5992414355278015,0.770561158657074,0.2757623195648193,0.0,0.0,0.6621981859207153,37.57594680786133,79.0,67.90930938720703,-11721.8994140625,233.41954040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0614318847656,304.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18373.94921875,18000.0,0.0,0.0,0.3716899454593658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832355499267578,0.7832434177398682,-7.88047782407375e-06,0.0,0.0003772180352825,0.0,0.0,73.40267181396484,0.0,0.0,0.0,0.4789644777774811,4.0,0.0,1.0
803700,292.6090087890625,297.1499938964844,293.1499938964844,0.1690374314785003,-3492.0791015625,304.12371826171875,0.9040423035621644,0.249841958284378,0.2242074012756347,292.5623779296875,297.1499938964844,293.1499938964844,0.1265889406204223,-2918.13818359375,304.12017822265625,0.8371685147285461,0.1986565142869949,0.1874094009399414,292.4941711425781,297.1499938964844,293.1499938964844,0.2083437740802765,-3211.08984375,304.1097412109375,0.9629048705101012,0.2967031598091125,0.2063913196325302,292.3521423339844,297.1499938964844,293.1499938964844,0.2455810308456421,-4955.193359375,304.1062927246094,0.9990000128746032,0.4195428192615509,0.3186062574386596,292.6339416503906,297.1499938964844,293.1499938964844,0.011733909137547,-3325.697998046875,303.18084716796875,0.5210475325584412,0.050000000745058,0.2300435453653335,291.2540588378906,291.1499938964844,270.1841125488281,269.42340087890625,282.8039855957031,292.6326904296875,291.2530517578125,1.0,0.2763388156890869,0.9924836754798888,0.9924836754798888,1.0,1.0,-1.4001458883285522,0.613257884979248,0.7868879437446594,0.2837013304233551,0.0,0.0,0.6551888585090637,40.691837310791016,79.0,28.80868530273437,-11935.51953125,252.6947631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3846740722656,304.6639709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18355.10546875,18000.0,0.0,0.0,0.3783104419708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7654006481170654,0.7654083371162415,-7.708495104452595e-06,0.0,0.0003839370037894,0.0,0.0,69.77005004882812,0.0,0.0,0.0,0.4715618789196014,4.0,0.0,1.0
803760,292.6316223144531,297.1499938964844,293.1499938964844,0.1714923232793808,-3532.638671875,304.1240234375,0.8896692991256714,0.2522574067115783,0.2265805602073669,292.583740234375,297.1499938964844,293.1499938964844,0.1295009553432464,-2972.079345703125,304.12030029296875,0.8268442153930664,0.2019033432006836,0.190681979060173,292.5152893066406,297.1499938964844,293.1499938964844,0.2124708890914917,-3261.755126953125,304.10955810546875,0.9483873844146729,0.30086150765419,0.2094421982765197,292.38824462890625,297.1499938964844,293.1499938964844,0.2631356120109558,-5242.0947265625,304.0823059082031,0.9990000128746032,0.4225662350654602,0.3373463749885559,292.64581298828125,297.1499938964844,293.1499938964844,0.0119128385558724,-3353.505859375,303.2369384765625,0.5102311968803406,0.050000000745058,0.2306575626134872,291.2420654296875,291.1499938964844,270.176025390625,269.4131164550781,282.7938842773437,292.64459228515625,291.2393798828125,1.0,0.2853834629058838,0.9919229745864868,0.9919229745864868,1.0,1.0,-1.433815836906433,0.6288560628890991,0.8049598336219788,0.2925361096858978,0.0,0.0,0.6501973271369934,44.55184173583984,97.0,-5.754999160766602,-12173.4658203125,275.9571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70684814453125,304.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18298.658203125,18000.0,0.0,0.0,0.3842953145503998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508301138877869,0.7508376836776733,-7.561574875580845e-06,0.0,0.0003900109149981,0.0,0.0,66.83936309814453,0.0,0.0,0.0,0.4654890894889831,4.0,0.0,1.0
803820,292.6750793457031,297.1499938964844,293.1499938964844,0.1763829588890075,-3613.42724609375,304.1245422363281,0.8587726354598999,0.2565732300281524,0.2309180349111557,292.6248779296875,297.1499938964844,293.1499938964844,0.1353078186511993,-3079.228271484375,304.1205444335937,0.80263751745224,0.207902505993843,0.1968408226966858,292.5563659667969,297.1499938964844,293.1499938964844,0.2208101749420166,-3363.72900390625,304.109130859375,0.913810133934021,0.3086123764514923,0.2152175456285476,292.4871826171875,297.1499938964844,293.1499938964844,0.306369423866272,-5931.87744140625,304.0328369140625,0.9990000128746032,0.4218799769878387,0.3818177878856659,292.6702575683594,297.1499938964844,293.1499938964844,0.0123203750699758,-3418.264404296875,303.3400573730469,0.4891343712806701,0.050000000745058,0.2322553992271423,291.1962585449219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1921691894531,1.0,0.3062644004821777,0.9908016324043274,0.9908016324043274,1.0,1.0,-1.5086487531661987,0.6637042760848999,0.8449444770812988,0.3122625052928924,0.0,0.0,0.6468682885169983,54.43252944946289,100.0,-52.49673080444336,-12722.3515625,334.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3118591308594,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.8203125,18000.0,0.0,0.0,0.3947813212871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350849509239197,0.7350923418998718,-7.381320301647065e-06,0.0,0.0004006528761237,0.0,0.0,63.61189270019531,0.0,0.0,0.0,0.4587734639644623,4.0,0.0,1.0
803880,292.6750793457031,297.1499938964844,293.1499938964844,0.1763829588890075,-3613.42724609375,304.1245422363281,0.8587726354598999,0.2565732300281524,0.2309180349111557,292.6248779296875,297.1499938964844,293.1499938964844,0.1353078186511993,-3079.228271484375,304.1205444335937,0.80263751745224,0.207902505993843,0.1968408226966858,292.5563659667969,297.1499938964844,293.1499938964844,0.2208101749420166,-3363.72900390625,304.109130859375,0.913810133934021,0.3086123764514923,0.2152175456285476,292.4871826171875,297.1499938964844,293.1499938964844,0.306369423866272,-5931.87744140625,304.0328369140625,0.9990000128746032,0.4218799769878387,0.3818177878856659,292.6702575683594,297.1499938964844,293.1499938964844,0.0123203750699758,-3418.264404296875,303.3400573730469,0.4891343712806701,0.050000000745058,0.2322553992271423,291.1962585449219,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.6690368652344,291.1921691894531,1.0,0.3062644004821777,0.9908016324043274,0.9908016324043274,1.0,1.0,-1.5086487531661987,0.6637042760848999,0.8449444770812988,0.3122625052928924,0.0,0.0,0.6468682885169983,54.43252944946289,100.0,-52.49673080444336,-12722.3515625,334.5909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3118591308594,305.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.8203125,18000.0,0.0,0.0,0.3947813212871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350849509239197,0.7350923418998718,-7.381320301647065e-06,0.0,0.0004006528761237,0.0,0.0,63.61189270019531,0.0,0.0,0.0,0.4587734639644623,4.0,0.0,1.0
803940,292.71563720703125,297.1499938964844,293.1499938964844,0.1805555969476699,-3681.37353515625,304.12615966796875,0.8304227590560913,0.2603816390037536,0.2348339110612869,292.66357421875,297.1499938964844,293.1499938964844,0.1405194401741027,-3174.00732421875,304.1217346191406,0.7772973775863647,0.2133594751358032,0.202538326382637,292.595703125,297.1499938964844,293.1499938964844,0.2282610833644867,-3453.46630859375,304.1104736328125,0.8831003904342651,0.3156770765781402,0.2205630391836166,292.5931701660156,297.1499938964844,293.1499938964844,0.3231624960899353,-6178.107421875,304.047119140625,0.977430522441864,0.4171004593372345,0.3963046073913574,292.69488525390625,297.1499938964844,293.1499938964844,0.0127419680356979,-3481.300537109375,303.4361267089844,0.4666461646556854,0.050000000745058,0.2342739403247833,291.1711120605469,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.69464111328125,291.1745300292969,1.0,0.3230111002922058,0.9896802306175232,0.9896802306175232,1.0,1.0,-1.5468707084655762,0.6814705729484558,0.8654000759124756,0.322708249092102,0.0,0.0,0.6468443870544434,65.94180297851562,103.0,-12.147416114807127,-13145.130859375,383.5174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8384704589844,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.4037981927394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345671057701111,0.7345744371414185,-7.350924533966463e-06,0.0,0.0004098038480151,0.0,0.0,63.34437561035156,0.0,0.0,0.0,0.4581873416900635,4.0,0.0,1.0
804000,292.71563720703125,297.1499938964844,293.1499938964844,0.1805555969476699,-3681.37353515625,304.12615966796875,0.8304227590560913,0.2603816390037536,0.2348339110612869,292.66357421875,297.1499938964844,293.1499938964844,0.1405194401741027,-3174.00732421875,304.1217346191406,0.7772973775863647,0.2133594751358032,0.202538326382637,292.595703125,297.1499938964844,293.1499938964844,0.2282610833644867,-3453.46630859375,304.1104736328125,0.8831003904342651,0.3156770765781402,0.2205630391836166,292.5931701660156,297.1499938964844,293.1499938964844,0.3231624960899353,-6178.107421875,304.047119140625,0.977430522441864,0.4171004593372345,0.3963046073913574,292.69488525390625,297.1499938964844,293.1499938964844,0.0127419680356979,-3481.300537109375,303.4361267089844,0.4666461646556854,0.050000000745058,0.2342739403247833,291.1711120605469,291.1499938964844,270.1480712890625,269.37548828125,282.7645263671875,292.69464111328125,291.1745300292969,1.0,0.3230111002922058,0.9896802306175232,0.9896802306175232,1.0,1.0,-1.5468707084655762,0.6814705729484558,0.8654000759124756,0.322708249092102,0.0,0.0,0.6468443870544434,65.94180297851562,103.0,-12.147416114807127,-13145.130859375,383.5174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8384704589844,305.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.849609375,18000.0,0.0,0.0,0.4037981927394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345671057701111,0.7345744371414185,-7.350924533966463e-06,0.0,0.0004098038480151,0.0,0.0,63.34437561035156,0.0,0.0,0.0,0.4581873416900635,4.0,0.0,1.0
804060,292.7535705566406,297.1499938964844,293.1499938964844,0.1833467185497284,-3725.26318359375,304.1294250488281,0.8104754090309143,0.2636886537075043,0.2382831275463104,292.70050048828125,297.1499938964844,293.1499938964844,0.144533097743988,-3245.1953125,304.1244506835937,0.7601092457771301,0.2181966602802276,0.2076557427644729,292.6322326660156,297.1499938964844,293.1499938964844,0.2340519577264785,-3521.5244140625,304.11395263671875,0.8626708388328552,0.3223039507865906,0.2255216389894485,292.654296875,297.1499938964844,293.1499938964844,0.3241551220417022,-6182.13232421875,304.0790100097656,0.9479089379310608,0.418755441904068,0.3969726860523224,292.7179870605469,297.1499938964844,293.1499938964844,0.0130884423851966,-3525.19873046875,303.5314025878906,0.4450304210186004,0.050000000745058,0.2361489683389663,291.21014404296875,291.1499938964844,270.1367492675781,269.35888671875,282.7690734863281,292.7240600585937,291.21209716796875,1.0,0.3359035551548004,0.9881263971328736,0.9881263971328736,1.0,1.0,-1.565743327140808,0.6902718544006348,0.8754714727401733,0.3277319073677063,0.0,0.0,0.635945200920105,76.31675720214844,106.0,27.81717872619629,-13372.013671875,421.1743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3498840332031,305.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18178.03125,18000.0,0.0,0.0,0.41090789437294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182247638702393,0.7182319760322571,-7.243428171932464e-06,0.0,0.0004170192696619,0.0,0.0,60.61581802368164,0.0,0.0,0.0,0.4517602622509002,4.0,0.0,1.0
804120,292.7535705566406,297.1499938964844,293.1499938964844,0.1833467185497284,-3725.26318359375,304.1294250488281,0.8104754090309143,0.2636886537075043,0.2382831275463104,292.70050048828125,297.1499938964844,293.1499938964844,0.144533097743988,-3245.1953125,304.1244506835937,0.7601092457771301,0.2181966602802276,0.2076557427644729,292.6322326660156,297.1499938964844,293.1499938964844,0.2340519577264785,-3521.5244140625,304.11395263671875,0.8626708388328552,0.3223039507865906,0.2255216389894485,292.654296875,297.1499938964844,293.1499938964844,0.3241551220417022,-6182.13232421875,304.0790100097656,0.9479089379310608,0.418755441904068,0.3969726860523224,292.7179870605469,297.1499938964844,293.1499938964844,0.0130884423851966,-3525.19873046875,303.5314025878906,0.4450304210186004,0.050000000745058,0.2361489683389663,291.21014404296875,291.1499938964844,270.1367492675781,269.35888671875,282.7690734863281,292.7240600585937,291.21209716796875,1.0,0.3359035551548004,0.9881263971328736,0.9881263971328736,1.0,1.0,-1.565743327140808,0.6902718544006348,0.8754714727401733,0.3277319073677063,0.0,0.0,0.635945200920105,76.31675720214844,106.0,27.81717872619629,-13372.013671875,421.1743774414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3498840332031,305.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18178.03125,18000.0,0.0,0.0,0.41090789437294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182247638702393,0.7182319760322571,-7.243428171932464e-06,0.0,0.0004170192696619,0.0,0.0,60.61581802368164,0.0,0.0,0.0,0.4517602622509002,4.0,0.0,1.0
804180,292.7886047363281,297.1499938964844,293.1499938964844,0.186051607131958,-3768.1865234375,304.1317443847656,0.7972713708877563,0.2666248381137848,0.2412775009870529,292.7355041503906,297.1499938964844,293.1499938964844,0.1482802331447601,-3311.637451171875,304.126708984375,0.7504018545150757,0.2224820852279663,0.2121271938085556,292.6671142578125,297.1499938964844,293.1499938964844,0.239789605140686,-3589.051513671875,304.11639404296875,0.8512169122695923,0.3283495008945465,0.2300813198089599,292.6967468261719,297.1499938964844,293.1499938964844,0.3284234702587127,-6239.29296875,304.0953063964844,0.9293304085731506,0.4226879179477691,0.4006284773349762,292.7386474609375,297.1499938964844,293.1499938964844,0.0134323285892605,-3568.856689453125,303.6240234375,0.4322377443313598,0.050000000745058,0.2375970333814621,291.2262268066406,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7481384277344,291.22705078125,1.0,0.3463423252105713,0.9865725040435792,0.9865725040435792,1.0,1.0,-1.5863083600997925,0.6998770833015442,0.8864312171936035,0.333224892616272,0.0,0.0,0.6245471239089966,84.45169067382812,109.0,20.910818099975582,-13551.64453125,454.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86334228515625,306.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.138671875,18000.0,0.0,0.0,0.415940523147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946841478347778,0.6946912407875061,-7.05210641172016e-06,0.0,0.0004221267590764,0.0,0.0,56.5849494934082,0.0,0.0,0.0,0.4424378871917724,4.0,0.0,1.0
804240,292.7886047363281,297.1499938964844,293.1499938964844,0.186051607131958,-3768.1865234375,304.1317443847656,0.7972713708877563,0.2666248381137848,0.2412775009870529,292.7355041503906,297.1499938964844,293.1499938964844,0.1482802331447601,-3311.637451171875,304.126708984375,0.7504018545150757,0.2224820852279663,0.2121271938085556,292.6671142578125,297.1499938964844,293.1499938964844,0.239789605140686,-3589.051513671875,304.11639404296875,0.8512169122695923,0.3283495008945465,0.2300813198089599,292.6967468261719,297.1499938964844,293.1499938964844,0.3284234702587127,-6239.29296875,304.0953063964844,0.9293304085731506,0.4226879179477691,0.4006284773349762,292.7386474609375,297.1499938964844,293.1499938964844,0.0134323285892605,-3568.856689453125,303.6240234375,0.4322377443313598,0.050000000745058,0.2375970333814621,291.2262268066406,291.1499938964844,270.1273193359375,269.3438415527344,282.77056884765625,292.7481384277344,291.22705078125,1.0,0.3463423252105713,0.9865725040435792,0.9865725040435792,1.0,1.0,-1.5863083600997925,0.6998770833015442,0.8864312171936035,0.333224892616272,0.0,0.0,0.6245471239089966,84.45169067382812,109.0,20.910818099975582,-13551.64453125,454.5116271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86334228515625,306.2059631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18225.138671875,18000.0,0.0,0.0,0.415940523147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6946841478347778,0.6946912407875061,-7.05210641172016e-06,0.0,0.0004221267590764,0.0,0.0,56.5849494934082,0.0,0.0,0.0,0.4424378871917724,4.0,0.0,1.0
804300,292.8050231933594,297.1499938964844,293.1499938964844,0.1873488277196884,-3788.820068359375,304.1327209472656,0.7922996878623962,0.2679782509803772,0.2426465898752212,292.752197265625,297.1499938964844,293.1499938964844,0.1500463485717773,-3342.891357421875,304.12774658203125,0.7469860911369324,0.2244525104761123,0.2141703814268112,292.6842346191406,297.1499938964844,293.1499938964844,0.242484837770462,-3620.6708984375,304.1176147460937,0.8471401333808899,0.3311056196689605,0.232149600982666,292.7148132324219,297.1499938964844,293.1499938964844,0.3308741450309753,-6273.63818359375,304.10076904296875,0.9226438999176024,0.424878180027008,0.402773767709732,292.748046875,297.1499938964844,293.1499938964844,0.0136039713397622,-3590.345947265625,303.669921875,0.4276243448257446,0.050000000745058,0.2382150888442993,291.2298583984375,291.1499938964844,270.1233215332031,269.3369445800781,282.7720031738281,292.76055908203125,291.2303161621094,1.0,0.3508597910404205,0.9857956171035768,0.9857956171035768,1.0,1.0,-1.5962060689926147,0.7045032382011414,0.8917027711868286,0.3358732461929321,0.0,0.0,0.6188496351242065,87.94823455810547,109.0,15.009034156799316,-13629.8388671875,469.7035827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1164855957031,306.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18228.9375,18000.0,0.0,0.0,0.4177263081073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.682592511177063,0.6825994253158569,-6.9518368945864495e-06,0.0,0.0004239390837028,0.0,0.0,54.566673278808594,0.0,0.0,0.0,0.4376447200775146,4.0,0.0,1.0
804360,292.8207397460937,297.1499938964844,293.1499938964844,0.188607856631279,-3808.865234375,304.1335754394531,0.7880957126617432,0.2692610919475555,0.2439397424459457,292.7683410644531,297.1499938964844,293.1499938964844,0.1517451405525207,-3372.912841796875,304.1286926269531,0.7441902160644531,0.2263200581073761,0.2161003202199936,292.7008972167969,297.1499938964844,293.1499938964844,0.2450895309448242,-3651.176025390625,304.1187438964844,0.8437936902046204,0.333732545375824,0.2341090440750122,292.73162841796875,297.1499938964844,293.1499938964844,0.3333778977394104,-6309.1650390625,304.10516357421875,0.9171672463417052,0.4270838797092438,0.4049601852893829,292.7568664550781,297.1499938964844,293.1499938964844,0.0137758804485201,-3611.636474609375,303.71563720703125,0.4237875342369079,0.050000000745058,0.2387785613536834,291.2313232421875,291.1499938964844,270.11981201171875,269.3304443359375,282.77410888671875,292.7735595703125,291.2314453125,1.0,0.355000764131546,0.9852166175842284,0.9852166175842284,1.0,1.0,-1.6057299375534058,0.7089619636535645,0.8967679738998413,0.3384289145469665,0.0,0.0,0.613274335861206,91.14740753173828,97.0,9.050047874450684,-13700.8046875,484.03167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3648681640625,306.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18226.541015625,18000.0,0.0,0.0,0.4190584421157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6706296801567078,0.6706365346908569,-6.852991646155715e-06,0.0,0.0004252910730428,0.0,0.0,52.6151008605957,0.0,0.0,0.0,0.4329257011413574,4.0,0.0,1.0
804420,292.8499755859375,297.1499938964844,293.1499938964844,0.1908406466245651,-3844.32568359375,304.13531494140625,0.7894278168678284,0.2716677486896515,0.2461618334054947,292.7987060546875,297.1499938964844,293.1499938964844,0.1548051983118057,-3426.791259765625,304.1307067871094,0.7468994855880737,0.2298313975334167,0.2195044308900833,292.73260498046875,297.1499938964844,293.1499938964844,0.2498872876167297,-3707.126220703125,304.1211853027344,0.8467057943344116,0.3386791944503784,0.2376369535923004,292.7625732421875,297.1499938964844,293.1499938964844,0.338142067193985,-6377.1474609375,304.11212158203125,0.9192783832550048,0.4314071536064148,0.4090783596038818,292.7727966308594,297.1499938964844,293.1499938964844,0.0140313543379306,-3640.121826171875,303.8072814941406,0.4230436980724334,0.050000000745058,0.2388928979635238,291.2304992675781,291.1499938964844,270.11431884765625,269.3187255859375,282.7807006835937,292.80059814453125,291.2304077148437,1.0,0.3571711182594299,0.9840585589408876,0.9840585589408876,1.0,1.0,-1.6218039989471436,0.7164816856384277,0.905322253704071,0.3427654504776001,0.0,0.0,0.602570116519928,92.08445739746094,85.0,1.1295816898345947,-13816.0947265625,496.2433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84185791015625,306.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.77734375,18000.0,0.0,0.0,0.4204653799533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477832794189453,0.6477899551391602,-6.6667430473899e-06,0.0,0.0004267189069651,0.0,0.0,49.02022171020508,0.0,0.0,0.0,0.4239871799945831,4.0,0.0,1.0
804480,292.8499755859375,297.1499938964844,293.1499938964844,0.1908406466245651,-3844.32568359375,304.13531494140625,0.7894278168678284,0.2716677486896515,0.2461618334054947,292.7987060546875,297.1499938964844,293.1499938964844,0.1548051983118057,-3426.791259765625,304.1307067871094,0.7468994855880737,0.2298313975334167,0.2195044308900833,292.73260498046875,297.1499938964844,293.1499938964844,0.2498872876167297,-3707.126220703125,304.1211853027344,0.8467057943344116,0.3386791944503784,0.2376369535923004,292.7625732421875,297.1499938964844,293.1499938964844,0.338142067193985,-6377.1474609375,304.11212158203125,0.9192783832550048,0.4314071536064148,0.4090783596038818,292.7727966308594,297.1499938964844,293.1499938964844,0.0140313543379306,-3640.121826171875,303.8072814941406,0.4230436980724334,0.050000000745058,0.2388928979635238,291.2304992675781,291.1499938964844,270.11431884765625,269.3187255859375,282.7807006835937,292.80059814453125,291.2304077148437,1.0,0.3571711182594299,0.9840585589408876,0.9840585589408876,1.0,1.0,-1.6218039989471436,0.7164816856384277,0.905322253704071,0.3427654504776001,0.0,0.0,0.602570116519928,92.08445739746094,85.0,1.1295816898345947,-13816.0947265625,496.2433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84185791015625,306.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.77734375,18000.0,0.0,0.0,0.4204653799533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477832794189453,0.6477899551391602,-6.6667430473899e-06,0.0,0.0004267189069651,0.0,0.0,49.02022171020508,0.0,0.0,0.0,0.4239871799945831,4.0,0.0,1.0
804540,292.87646484375,297.1499938964844,293.1499938964844,0.1928127557039261,-3875.60302734375,304.1369323730469,0.798279881477356,0.2738968729972839,0.2480621188879013,292.82635498046875,297.1499938964844,293.1499938964844,0.1575679630041122,-3475.272705078125,304.13250732421875,0.7561861276626587,0.2331187427043914,0.2225141823291778,292.76226806640625,297.1499938964844,293.1499938964844,0.2542461454868316,-3757.733642578125,304.1235046386719,0.8571487069129944,0.3432357609272003,0.2407676130533218,292.79071044921875,297.1499938964844,293.1499938964844,0.3425575792789459,-6440.44677734375,304.1173400878906,0.9315066933631896,0.4355151057243347,0.4128523766994476,292.78643798828125,297.1499938964844,293.1499938964844,0.0142171932384371,-3657.594482421875,303.899658203125,0.4275918006896972,0.050000000745058,0.2382177859544754,291.2267761230469,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8283996582031,291.2264404296875,1.0,0.3552049696445465,0.9829005599021912,0.9829005599021912,1.0,1.0,-1.6351795196533203,0.722737729549408,0.9124417304992676,0.3463762402534485,0.0,0.0,0.5925498604774475,88.75558471679688,73.0,-4.226380825042725,-13901.18359375,495.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850036621094,306.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16015625,18000.0,0.0,0.0,0.420364111661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265252232551575,0.626531720161438,-6.498033144453075e-06,0.0,0.0004266161413397,0.0,0.0,45.83686447143555,0.0,0.0,0.0,0.4157886803150177,4.0,0.0,1.0
804600,292.87646484375,297.1499938964844,293.1499938964844,0.1928127557039261,-3875.60302734375,304.1369323730469,0.798279881477356,0.2738968729972839,0.2480621188879013,292.82635498046875,297.1499938964844,293.1499938964844,0.1575679630041122,-3475.272705078125,304.13250732421875,0.7561861276626587,0.2331187427043914,0.2225141823291778,292.76226806640625,297.1499938964844,293.1499938964844,0.2542461454868316,-3757.733642578125,304.1235046386719,0.8571487069129944,0.3432357609272003,0.2407676130533218,292.79071044921875,297.1499938964844,293.1499938964844,0.3425575792789459,-6440.44677734375,304.1173400878906,0.9315066933631896,0.4355151057243347,0.4128523766994476,292.78643798828125,297.1499938964844,293.1499938964844,0.0142171932384371,-3657.594482421875,303.899658203125,0.4275918006896972,0.050000000745058,0.2382177859544754,291.2267761230469,291.1499938964844,270.1108703613281,269.30877685546875,282.7897644042969,292.8283996582031,291.2264404296875,1.0,0.3552049696445465,0.9829005599021912,0.9829005599021912,1.0,1.0,-1.6351795196533203,0.722737729549408,0.9124417304992676,0.3463762402534485,0.0,0.0,0.5925498604774475,88.75558471679688,73.0,-4.226380825042725,-13901.18359375,495.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850036621094,306.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18193.16015625,18000.0,0.0,0.0,0.420364111661911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265252232551575,0.626531720161438,-6.498033144453075e-06,0.0,0.0004266161413397,0.0,0.0,45.83686447143555,0.0,0.0,0.0,0.4157886803150177,4.0,0.0,1.0
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1945831328630447,-3903.6728515625,304.1383361816406,0.8127005696296692,0.2759565711021423,0.2497073113918304,292.8515014648437,297.1499938964844,293.1499938964844,0.1601159125566482,-3519.8828125,304.13409423828125,0.7710303664207458,0.2362148016691208,0.2252308875322342,292.7899780273437,297.1499938964844,293.1499938964844,0.2582397758960724,-3803.94140625,304.12567138671875,0.8738747835159302,0.3474368155002594,0.243565946817398,292.816650390625,297.1499938964844,293.1499938964844,0.3466404378414154,-6499.13525390625,304.12139892578125,0.9510910511016846,0.4393541216850281,0.4162764549255371,292.7981262207031,297.1499938964844,293.1499938964844,0.0143581749871373,-3668.1279296875,303.99285888671875,0.4367833435535431,0.050000000745058,0.2370392084121704,291.2203674316406,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534851074219,291.21978759765625,1.0,0.3503898978233337,0.9817286729812622,0.9817286729812622,1.0,1.0,-1.6464731693267822,0.7280157804489136,0.918457329273224,0.3494289219379425,0.0,0.0,0.5835680961608887,82.69866943359375,61.0,-8.525270462036133,-13964.1875,485.0283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,307.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.578125,18000.0,0.0,0.0,0.4189960658550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075109839439392,0.6075173616409302,-6.350213425321272e-06,0.0,0.0004252277431078,0.0,0.0,43.11392211914063,0.0,0.0,0.0,0.4085469543933868,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1945831328630447,-3903.6728515625,304.1383361816406,0.8127005696296692,0.2759565711021423,0.2497073113918304,292.8515014648437,297.1499938964844,293.1499938964844,0.1601159125566482,-3519.8828125,304.13409423828125,0.7710303664207458,0.2362148016691208,0.2252308875322342,292.7899780273437,297.1499938964844,293.1499938964844,0.2582397758960724,-3803.94140625,304.12567138671875,0.8738747835159302,0.3474368155002594,0.243565946817398,292.816650390625,297.1499938964844,293.1499938964844,0.3466404378414154,-6499.13525390625,304.12139892578125,0.9510910511016846,0.4393541216850281,0.4162764549255371,292.7981262207031,297.1499938964844,293.1499938964844,0.0143581749871373,-3668.1279296875,303.99285888671875,0.4367833435535431,0.050000000745058,0.2370392084121704,291.2203674316406,291.1499938964844,270.10955810546875,269.3006896972656,282.799072265625,292.8534851074219,291.21978759765625,1.0,0.3503898978233337,0.9817286729812622,0.9817286729812622,1.0,1.0,-1.6464731693267822,0.7280157804489136,0.918457329273224,0.3494289219379425,0.0,0.0,0.5835680961608887,82.69866943359375,61.0,-8.525270462036133,-13964.1875,485.0283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6859741210937,307.197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.578125,18000.0,0.0,0.0,0.4189960658550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075109839439392,0.6075173616409302,-6.350213425321272e-06,0.0,0.0004252277431078,0.0,0.0,43.11392211914063,0.0,0.0,0.0,0.4085469543933868,4.0,0.0,1.0
