time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1961877942085266,-3929.122802734375,304.1395263671875,0.8313359022140503,0.2778437733650207,0.2511354088783264,292.8744201660156,297.1499938964844,293.1499938964844,0.1624927520751953,-3561.42333984375,304.13543701171875,0.7916595339775085,0.2391276806592941,0.2277055978775024,292.8158874511719,297.1499938964844,293.1499938964844,0.2619223296642303,-3846.43017578125,304.1276550292969,0.8970979452133179,0.3513004183769226,0.24607615172863,292.840576171875,297.1499938964844,293.1499938964844,0.3504403233528137,-6553.86328125,304.12457275390625,0.975333333015442,0.4429414868354797,0.4193840026855469,292.808349609375,297.1499938964844,293.1499938964844,0.0144674153998494,-3673.97021484375,304.0860595703125,0.4514199197292328,0.050000000745058,0.235532596707344,291.2112731933594,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741455078125,291.21063232421875,1.0,0.3435753881931305,0.980556845664978,0.980556845664978,1.0,1.0,-1.6560957431793213,0.7325083017349243,0.9235873818397522,0.3520322442054748,0.0,0.0,0.5759945511817932,74.85759735107422,49.0,-11.733003616333008,-14012.7900390625,468.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.0859375,18000.0,0.0,0.0,0.4166289269924164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913926959037781,0.5913988947868347,-6.226423465705011e-06,0.0,0.0004228253965266,0.0,0.0,40.89128112792969,0.0,0.0,0.0,0.4024686217308044,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1961877942085266,-3929.122802734375,304.1395263671875,0.8313359022140503,0.2778437733650207,0.2511354088783264,292.8744201660156,297.1499938964844,293.1499938964844,0.1624927520751953,-3561.42333984375,304.13543701171875,0.7916595339775085,0.2391276806592941,0.2277055978775024,292.8158874511719,297.1499938964844,293.1499938964844,0.2619223296642303,-3846.43017578125,304.1276550292969,0.8970979452133179,0.3513004183769226,0.24607615172863,292.840576171875,297.1499938964844,293.1499938964844,0.3504403233528137,-6553.86328125,304.12457275390625,0.975333333015442,0.4429414868354797,0.4193840026855469,292.808349609375,297.1499938964844,293.1499938964844,0.0144674153998494,-3673.97021484375,304.0860595703125,0.4514199197292328,0.050000000745058,0.235532596707344,291.2112731933594,291.1499938964844,270.11041259765625,269.2944641113281,282.8076477050781,292.8741455078125,291.21063232421875,1.0,0.3435753881931305,0.980556845664978,0.980556845664978,1.0,1.0,-1.6560957431793213,0.7325083017349243,0.9235873818397522,0.3520322442054748,0.0,0.0,0.5759945511817932,74.85759735107422,49.0,-11.733003616333008,-14012.7900390625,468.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,307.37750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.0859375,18000.0,0.0,0.0,0.4166289269924164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913926959037781,0.5913988947868347,-6.226423465705011e-06,0.0,0.0004228253965266,0.0,0.0,40.89128112792969,0.0,0.0,0.0,0.4024686217308044,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1969166696071624,-3940.669921875,304.1401062011719,0.842831015586853,0.2787153422832489,0.2517699599266052,292.8851623535156,297.1499938964844,293.1499938964844,0.1636108309030532,-3580.926025390625,304.13604736328125,0.8043370246887207,0.2405115216970443,0.2288577556610107,292.8282470703125,297.1499938964844,293.1499938964844,0.2636386752128601,-3866.18115234375,304.12860107421875,0.911800742149353,0.3531080782413482,0.2472309917211532,292.851806640625,297.1499938964844,293.1499938964844,0.3522357940673828,-6579.73486328125,304.1259460449219,0.9881510734558104,0.4446540772914886,0.4208411276340484,292.81304931640625,297.1499938964844,293.1499938964844,0.0145384445786476,-3678.098876953125,304.1324768066406,0.4612966775894165,0.050000000745058,0.234699472784996,291.20654296875,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.8840637207031,291.2058410644531,1.0,0.3395973742008209,0.979970932006836,0.979970932006836,1.0,1.0,-1.6603769063949585,0.7345052361488342,0.9258716702461244,0.3531907200813293,0.0,0.0,0.5727038979530334,70.47124481201172,49.0,-12.545899391174316,-14032.263671875,458.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903381347656,307.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.45703125,18000.0,0.0,0.0,0.4151576161384582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844382047653198,0.5844444036483765,-6.173684596433304e-06,0.0,0.000421332224505,0.0,0.0,39.95741653442383,0.0,0.0,0.0,0.399863988161087,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1975986957550048,-3951.478759765625,304.1406555175781,0.856833815574646,0.2795319855213165,0.252344399690628,292.8954467773437,297.1499938964844,293.1499938964844,0.1646837443113327,-3599.62939453125,304.1366271972656,0.818572461605072,0.2418406158685684,0.2299467474222183,292.8401794433594,297.1499938964844,293.1499938964844,0.2652817964553833,-3885.071044921875,304.1294860839844,0.9307286739349364,0.3548358976840973,0.2483179122209549,292.8623962402344,297.1499938964844,293.1499938964844,0.35198575258255,-6573.09765625,304.13104248046875,0.9990000128746032,0.4463538527488708,0.4200179874897003,292.8175964355469,297.1499938964844,293.1499938964844,0.0148023013025522,-3716.208984375,304.14874267578125,0.4753168821334839,0.0521562434732914,0.2371682971715927,291.20123291015625,291.1499938964844,270.1135559082031,269.2901916503906,282.8165588378906,292.89373779296875,291.2002258300781,1.0,0.3353522419929504,0.979402244091034,0.979402244091034,1.0,1.0,-1.665710687637329,0.7369861006736755,0.9287245869636536,0.3546823859214782,0.0,0.0,0.569812536239624,65.73892211914062,37.0,-15.130376815795898,-14054.1572265625,448.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,307.5230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.88671875,18000.0,0.0,0.0,0.4135443270206451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5781986117362976,0.5782047510147095,-6.126563675934449e-06,0.0,0.0004196949012111,0.0,0.0,39.13148498535156,0.0,0.0,0.0,0.3975384533405304,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1985717862844467,-3966.471923828125,304.1421813964844,0.8855369687080383,0.280929297208786,0.2533816397190094,292.9150085449219,297.1499938964844,293.1499938964844,0.1665209829807281,-3631.22998046875,304.1380615234375,0.845426082611084,0.2443265467882156,0.232040449976921,292.8625183105469,297.1499938964844,293.1499938964844,0.2680978178977966,-3917.027099609375,304.13165283203125,0.9664459228515624,0.3581535816192627,0.2504268884658813,292.8436584472656,297.1499938964844,293.1499938964844,0.3160403668880462,-6012.20458984375,304.1968994140625,0.9990000128746032,0.4572977721691131,0.3824132680892944,292.83172607421875,297.1499938964844,293.1499938964844,0.0176986977458,-4089.53369140625,304.1443786621094,0.5100392699241638,0.0577263757586479,0.2612093091011047,291.205810546875,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091491699219,291.2069091796875,1.0,0.3253605663776397,0.9782648086547852,0.9782648086547852,1.0,1.0,-1.6556767225265503,0.7321582436561584,0.9235184788703918,0.3521114289760589,0.0,0.0,0.5624781250953674,57.44941711425781,55.0,6.760499477386475,-13996.2099609375,419.43365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.908203125,18000.0,0.0,0.0,0.4099079966545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658977031707764,0.5659037828445435,-6.042249879101291e-06,0.0,0.0004160045064054,0.0,0.0,37.5771713256836,0.0,0.0,0.0,0.3930036723613739,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1985717862844467,-3966.471923828125,304.1421813964844,0.8855369687080383,0.280929297208786,0.2533816397190094,292.9150085449219,297.1499938964844,293.1499938964844,0.1665209829807281,-3631.22998046875,304.1380615234375,0.845426082611084,0.2443265467882156,0.232040449976921,292.8625183105469,297.1499938964844,293.1499938964844,0.2680978178977966,-3917.027099609375,304.13165283203125,0.9664459228515624,0.3581535816192627,0.2504268884658813,292.8436584472656,297.1499938964844,293.1499938964844,0.3160403668880462,-6012.20458984375,304.1968994140625,0.9990000128746032,0.4572977721691131,0.3824132680892944,292.83172607421875,297.1499938964844,293.1499938964844,0.0176986977458,-4089.53369140625,304.1443786621094,0.5100392699241638,0.0577263757586479,0.2612093091011047,291.205810546875,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091491699219,291.2069091796875,1.0,0.3253605663776397,0.9782648086547852,0.9782648086547852,1.0,1.0,-1.6556767225265503,0.7321582436561584,0.9235184788703918,0.3521114289760589,0.0,0.0,0.5624781250953674,57.44941711425781,55.0,6.760499477386475,-13996.2099609375,419.43365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.6634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.908203125,18000.0,0.0,0.0,0.4099079966545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658977031707764,0.5659037828445435,-6.042249879101291e-06,0.0,0.0004160045064054,0.0,0.0,37.5771713256836,0.0,0.0,0.0,0.3930036723613739,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.199562981724739,-3982.22021484375,304.1430969238281,0.8966736793518066,0.281664490699768,0.2541021406650543,292.93475341796875,297.1499938964844,293.1499938964844,0.168444275856018,-3664.742431640625,304.1387939453125,0.8568811416625977,0.2462788373231887,0.2339220643043518,292.8841552734375,297.1499938964844,293.1499938964844,0.2712216377258301,-3953.037109375,304.1324768066406,0.979289412498474,0.3610489666461944,0.2524469494819641,292.7940979003906,297.1499938964844,293.1499938964844,0.3033631145954132,-5820.6728515625,304.20074462890625,0.9990000128746032,0.4751267433166504,0.3697785139083862,292.8516845703125,297.1499938964844,293.1499938964844,0.0203428491950035,-4391.67236328125,304.1418762207031,0.5312729477882385,0.0617520175874233,0.2802608013153076,291.1939392089844,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1912841796875,1.0,0.325540155172348,0.9771274328231812,0.9771274328231812,1.0,1.0,-1.6689049005508425,0.7384331226348877,0.9304717779159546,0.3554345369338989,0.0,0.0,0.5566925406455994,55.17716598510742,73.0,-22.5847110748291,-13988.609375,420.5047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813720703125,307.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.705078125,18000.0,0.0,0.0,0.4056866765022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516477823257446,0.5516536831855774,-5.942196366959252e-06,0.0,0.0004117203934583,0.0,0.0,35.811492919921875,0.0,0.0,0.0,0.3879430890083313,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.199562981724739,-3982.22021484375,304.1430969238281,0.8966736793518066,0.281664490699768,0.2541021406650543,292.93475341796875,297.1499938964844,293.1499938964844,0.168444275856018,-3664.742431640625,304.1387939453125,0.8568811416625977,0.2462788373231887,0.2339220643043518,292.8841552734375,297.1499938964844,293.1499938964844,0.2712216377258301,-3953.037109375,304.1324768066406,0.979289412498474,0.3610489666461944,0.2524469494819641,292.7940979003906,297.1499938964844,293.1499938964844,0.3033631145954132,-5820.6728515625,304.20074462890625,0.9990000128746032,0.4751267433166504,0.3697785139083862,292.8516845703125,297.1499938964844,293.1499938964844,0.0203428491950035,-4391.67236328125,304.1418762207031,0.5312729477882385,0.0617520175874233,0.2802608013153076,291.1939392089844,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9389343261719,291.1912841796875,1.0,0.325540155172348,0.9771274328231812,0.9771274328231812,1.0,1.0,-1.6689049005508425,0.7384331226348877,0.9304717779159546,0.3554345369338989,0.0,0.0,0.5566925406455994,55.17716598510742,73.0,-22.5847110748291,-13988.609375,420.5047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7813720703125,307.72430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18103.705078125,18000.0,0.0,0.0,0.4056866765022278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516477823257446,0.5516536831855774,-5.942196366959252e-06,0.0,0.0004117203934583,0.0,0.0,35.811492919921875,0.0,0.0,0.0,0.3879430890083313,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2007188647985458,-4001.15966796875,304.1434631347656,0.8892096281051636,0.2818573415279388,0.254458338022232,292.9544982910156,297.1499938964844,293.1499938964844,0.170522466301918,-3701.44873046875,304.1390686035156,0.8515682220458984,0.2477275729179382,0.2354778051376342,292.9050598144531,297.1499938964844,293.1499938964844,0.2748469114303589,-3995.308837890625,304.1322631835937,0.9737607836723328,0.3635484874248504,0.2543055713176727,292.7735290527344,297.1499938964844,293.1499938964844,0.3127845525741577,-5976.765625,304.1675109863281,0.9990000128746032,0.4884015619754791,0.3794240057468414,292.8729858398437,297.1499938964844,293.1499938964844,0.0228285267949104,-4652.71240234375,304.1404724121094,0.5375674962997437,0.0649940520524978,0.2959661781787872,291.1514587402344,291.1499938964844,270.1370849609375,269.28973388671875,282.8514099121094,292.9635314941406,291.1478576660156,1.0,0.3331080377101898,0.9760653972625732,0.9760653972625732,1.0,1.0,-1.7038586139678955,0.7549953460693359,0.9488632678985596,0.3646438419818878,0.0,0.0,0.5591716170310974,57.83760833740234,91.0,-52.16558074951172,-14164.630859375,448.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90118408203125,307.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.401681900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551016092300415,0.5510219931602478,-5.912960659770761e-06,0.0,0.0004076560726389,0.0,0.0,35.61051940917969,0.0,0.0,0.0,0.387443870306015,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2007188647985458,-4001.15966796875,304.1434631347656,0.8892096281051636,0.2818573415279388,0.254458338022232,292.9544982910156,297.1499938964844,293.1499938964844,0.170522466301918,-3701.44873046875,304.1390686035156,0.8515682220458984,0.2477275729179382,0.2354778051376342,292.9050598144531,297.1499938964844,293.1499938964844,0.2748469114303589,-3995.308837890625,304.1322631835937,0.9737607836723328,0.3635484874248504,0.2543055713176727,292.7735290527344,297.1499938964844,293.1499938964844,0.3127845525741577,-5976.765625,304.1675109863281,0.9990000128746032,0.4884015619754791,0.3794240057468414,292.8729858398437,297.1499938964844,293.1499938964844,0.0228285267949104,-4652.71240234375,304.1404724121094,0.5375674962997437,0.0649940520524978,0.2959661781787872,291.1514587402344,291.1499938964844,270.1370849609375,269.28973388671875,282.8514099121094,292.9635314941406,291.1478576660156,1.0,0.3331080377101898,0.9760653972625732,0.9760653972625732,1.0,1.0,-1.7038586139678955,0.7549953460693359,0.9488632678985596,0.3646438419818878,0.0,0.0,0.5591716170310974,57.83760833740234,91.0,-52.16558074951172,-14164.630859375,448.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90118408203125,307.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1015625,18000.0,0.0,0.0,0.401681900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551016092300415,0.5510219931602478,-5.912960659770761e-06,0.0,0.0004076560726389,0.0,0.0,35.61051940917969,0.0,0.0,0.0,0.387443870306015,4.0,0.0,1.0
805380,293.02130126953125,297.1499938964844,293.1499938964844,0.2018032371997833,-4019.11767578125,304.14385986328125,0.8696981072425842,0.2816087305545807,0.2545342743396759,292.97393798828125,297.1499938964844,293.1499938964844,0.172527328133583,-3736.9697265625,304.1393737792969,0.8354393243789673,0.2487413585186004,0.2367467880249023,292.925048828125,297.1499938964844,293.1499938964844,0.2785771489143371,-4038.800048828125,304.1319885253906,0.9545278549194336,0.3656966388225555,0.256013959646225,292.7982177734375,297.1499938964844,293.1499938964844,0.3386436700820923,-6384.3515625,304.11834716796875,0.9990000128746032,0.4930279850959778,0.4051507115364074,292.89501953125,297.1499938964844,293.1499938964844,0.0251532103866338,-4881.373046875,304.1398010253906,0.5327985882759094,0.0675474852323532,0.3092392981052398,291.0975646972656,291.1499938964844,270.1498413085937,269.2939147949219,282.8453063964844,292.9801025390625,291.093994140625,1.0,0.3462700247764587,0.9750033617019652,0.9750033617019652,1.0,1.0,-1.754341959953308,0.7789878845214844,0.975354015827179,0.3780056536197662,0.0,0.0,0.5697565078735352,64.31712341308594,109.0,-68.19190216064453,-14489.65234375,498.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714904785156,307.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.083984375,18000.0,0.0,0.0,0.3989781141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650833249092102,0.5650892853736877,-5.979030447633704e-06,0.0,0.0004049120470881,0.0,0.0,37.180362701416016,0.0,0.0,0.0,0.3922011256217956,4.0,0.0,1.0
805440,293.02130126953125,297.1499938964844,293.1499938964844,0.2018032371997833,-4019.11767578125,304.14385986328125,0.8696981072425842,0.2816087305545807,0.2545342743396759,292.97393798828125,297.1499938964844,293.1499938964844,0.172527328133583,-3736.9697265625,304.1393737792969,0.8354393243789673,0.2487413585186004,0.2367467880249023,292.925048828125,297.1499938964844,293.1499938964844,0.2785771489143371,-4038.800048828125,304.1319885253906,0.9545278549194336,0.3656966388225555,0.256013959646225,292.7982177734375,297.1499938964844,293.1499938964844,0.3386436700820923,-6384.3515625,304.11834716796875,0.9990000128746032,0.4930279850959778,0.4051507115364074,292.89501953125,297.1499938964844,293.1499938964844,0.0251532103866338,-4881.373046875,304.1398010253906,0.5327985882759094,0.0675474852323532,0.3092392981052398,291.0975646972656,291.1499938964844,270.1498413085937,269.2939147949219,282.8453063964844,292.9801025390625,291.093994140625,1.0,0.3462700247764587,0.9750033617019652,0.9750033617019652,1.0,1.0,-1.754341959953308,0.7789878845214844,0.975354015827179,0.3780056536197662,0.0,0.0,0.5697565078735352,64.31712341308594,109.0,-68.19190216064453,-14489.65234375,498.4816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8714904785156,307.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.083984375,18000.0,0.0,0.0,0.3989781141281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650833249092102,0.5650892853736877,-5.979030447633704e-06,0.0,0.0004049120470881,0.0,0.0,37.180362701416016,0.0,0.0,0.0,0.3922011256217956,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2022435516119003,-4026.43896484375,304.1441650390625,0.8575506210327148,0.2813262045383453,0.2544727027416229,292.9834899902344,297.1499938964844,293.1499938964844,0.1734392791986465,-3753.102783203125,304.1396484375,0.8251321911811829,0.2490945011377334,0.2372797578573227,292.9347229003906,297.1499938964844,293.1499938964844,0.2803760468959808,-4059.69189453125,304.1319885253906,0.9407718181610109,0.3666462898254394,0.2568138837814331,292.8271789550781,297.1499938964844,293.1499938964844,0.3564533293247223,-6659.2431640625,304.0917358398437,0.9990000128746032,0.491808533668518,0.4225947856903076,292.90631103515625,297.1499938964844,293.1499938964844,0.0262075662612915,-4981.0859375,304.1397399902344,0.5276448130607605,0.0685619190335273,0.3149142563343048,291.0709533691406,291.1499938964844,270.1571960449219,269.2968444824219,282.83984375,292.9864196777344,291.0675048828125,1.0,0.3544401824474334,0.9744723439216614,0.9744723439216614,1.0,1.0,-1.7836244106292725,0.7929396033287048,0.9906848073005676,0.3857694864273071,0.0,0.0,0.5776929259300232,68.82273864746094,109.0,-70.800537109375,-14693.3076171875,530.9838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7901611328125,307.7057800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17800.5234375,18000.0,0.0,0.0,0.3984233140945434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5774887204170227,0.577494740486145,-6.050714546290692e-06,0.0,0.0004043490334879,0.0,0.0,38.66918563842773,0.0,0.0,0.0,0.3965814411640167,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2026192843914032,-4032.7216796875,304.14453125,0.8448420166969299,0.2809410393238067,0.2543447613716125,292.992919921875,297.1499938964844,293.1499938964844,0.1742945909500122,-3768.230224609375,304.1399841308594,0.8138484358787537,0.2493485957384109,0.2377461642026901,292.9441833496094,297.1499938964844,293.1499938964844,0.2821364998817444,-4080.09619140625,304.1320495605469,0.9253209233283995,0.367516815662384,0.257578432559967,292.8666076660156,297.1499938964844,293.1499938964844,0.3769281208515167,-6970.8359375,304.06512451171875,0.9990000128746032,0.4881640970706939,0.4423668086528778,292.9176940917969,297.1499938964844,293.1499938964844,0.0271307826042175,-5073.919921875,304.1399230957031,0.5214064717292786,0.0694131031632423,0.3199609220027923,291.0443115234375,291.1499938964844,270.1651916503906,269.3003845214844,282.8328857421875,292.9903259277344,291.041015625,1.0,0.3634233772754669,0.9736250042915344,0.9736250042915344,1.0,1.0,-1.814746856689453,0.807783842086792,1.0069630146026611,0.3940163552761078,0.0,0.0,0.5874049663543701,74.09453582763672,112.0,-71.81825256347656,-14917.36328125,568.0868530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6633605957031,307.6507263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17734.580078125,18000.0,0.0,0.0,0.3985312879085541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934270620346069,0.5934332013130188,-6.149129148980137e-06,0.0,0.0004044585803057,0.0,0.0,40.66813659667969,0.0,0.0,0.0,0.4023357331752777,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.202617198228836,-4032.49072265625,304.1464233398437,0.8206983804702759,0.2799971997737884,0.2539377808570862,293.0108337402344,297.1499938964844,293.1499938964844,0.1753544807434082,-3786.396728515625,304.1416015625,0.7900166511535645,0.2496945858001709,0.2385283410549163,292.9618225097656,297.1499938964844,293.1499938964844,0.2847394645214081,-4109.5048828125,304.1338195800781,0.8967409729957581,0.3691490590572357,0.2590371668338775,292.9539794921875,297.1499938964844,293.1499938964844,0.3919059038162231,-7185.583984375,304.0721435546875,0.9839505553245544,0.4775795936584472,0.4552106857299804,292.93951416015625,297.1499938964844,293.1499938964844,0.0284535605460405,-5215.6435546875,304.14111328125,0.508737325668335,0.0708665326237678,0.3287261426448822,291.023193359375,291.1499938964844,270.1831970214844,269.3091735839844,282.8396911621094,293.00653076171875,291.0259704589844,1.0,0.3766820132732391,0.9719303846359252,0.9719303846359252,1.0,1.0,-1.842562913894653,0.8209174871444702,1.021645426750183,0.401780366897583,0.0,0.0,0.6067659258842468,85.19989013671875,115.0,-17.97633171081543,-15231.1552734375,622.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,307.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.033203125,18000.0,0.0,0.0,0.400841623544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326033473014832,0.6326097249984741,-6.422357273550006e-06,0.0,0.0004068032721988,0.0,0.0,46.023475646972656,0.0,0.0,0.0,0.4168788194656372,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.202617198228836,-4032.49072265625,304.1464233398437,0.8206983804702759,0.2799971997737884,0.2539377808570862,293.0108337402344,297.1499938964844,293.1499938964844,0.1753544807434082,-3786.396728515625,304.1416015625,0.7900166511535645,0.2496945858001709,0.2385283410549163,292.9618225097656,297.1499938964844,293.1499938964844,0.2847394645214081,-4109.5048828125,304.1338195800781,0.8967409729957581,0.3691490590572357,0.2590371668338775,292.9539794921875,297.1499938964844,293.1499938964844,0.3919059038162231,-7185.583984375,304.0721435546875,0.9839505553245544,0.4775795936584472,0.4552106857299804,292.93951416015625,297.1499938964844,293.1499938964844,0.0284535605460405,-5215.6435546875,304.14111328125,0.508737325668335,0.0708665326237678,0.3287261426448822,291.023193359375,291.1499938964844,270.1831970214844,269.3091735839844,282.8396911621094,293.00653076171875,291.0259704589844,1.0,0.3766820132732391,0.9719303846359252,0.9719303846359252,1.0,1.0,-1.842562913894653,0.8209174871444702,1.021645426750183,0.401780366897583,0.0,0.0,0.6067659258842468,85.19989013671875,115.0,-17.97633171081543,-15231.1552734375,622.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2967529296875,307.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.033203125,18000.0,0.0,0.0,0.400841623544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6326033473014832,0.6326097249984741,-6.422357273550006e-06,0.0,0.0004068032721988,0.0,0.0,46.023475646972656,0.0,0.0,0.0,0.4168788194656372,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2014773041009903,-4013.21484375,304.14947509765625,0.8003793358802795,0.2787022590637207,0.2532418370246887,293.0282287597656,297.1499938964844,293.1499938964844,0.1754183322191238,-3786.369384765625,304.1442565917969,0.7710098624229431,0.2496971786022186,0.2390226274728775,292.97869873046875,297.1499938964844,293.1499938964844,0.2859095931053161,-4121.5859375,304.1371765136719,0.8759551644325256,0.3704976141452789,0.2603248655796051,292.9998779296875,297.1499938964844,293.1499938964844,0.3876421153545379,-7106.1162109375,304.1045837402344,0.9573776125907898,0.4731719493865967,0.4499419927597046,292.95965576171875,297.1499938964844,293.1499938964844,0.0300298128277063,-5323.7705078125,304.1415405273437,0.4994780123233795,0.0721170082688331,0.3364651203155517,291.0538024902344,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0546875,1.0,0.3861949741840362,0.9702357053756714,0.9702357053756714,1.0,1.0,-1.8472033739089968,0.8230875730514526,1.024115800857544,0.4029214680194855,0.0,0.0,0.6171020269393921,95.25140380859376,118.0,16.63381004333496,-15285.71484375,657.2523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,307.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.873046875,18000.0,0.0,0.0,0.4049559831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658319890499115,0.6583265662193298,-6.6494712882558815e-06,0.0,0.0004109788569621,0.0,0.0,50.04362106323242,0.0,0.0,0.0,0.4271191954612732,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2014773041009903,-4013.21484375,304.14947509765625,0.8003793358802795,0.2787022590637207,0.2532418370246887,293.0282287597656,297.1499938964844,293.1499938964844,0.1754183322191238,-3786.369384765625,304.1442565917969,0.7710098624229431,0.2496971786022186,0.2390226274728775,292.97869873046875,297.1499938964844,293.1499938964844,0.2859095931053161,-4121.5859375,304.1371765136719,0.8759551644325256,0.3704976141452789,0.2603248655796051,292.9998779296875,297.1499938964844,293.1499938964844,0.3876421153545379,-7106.1162109375,304.1045837402344,0.9573776125907898,0.4731719493865967,0.4499419927597046,292.95965576171875,297.1499938964844,293.1499938964844,0.0300298128277063,-5323.7705078125,304.1415405273437,0.4994780123233795,0.0721170082688331,0.3364651203155517,291.0538024902344,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0546875,1.0,0.3861949741840362,0.9702357053756714,0.9702357053756714,1.0,1.0,-1.8472033739089968,0.8230875730514526,1.024115800857544,0.4029214680194855,0.0,0.0,0.6171020269393921,95.25140380859376,118.0,16.63381004333496,-15285.71484375,657.2523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,307.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.873046875,18000.0,0.0,0.0,0.4049559831619262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658319890499115,0.6583265662193298,-6.6494712882558815e-06,0.0,0.0004109788569621,0.0,0.0,50.04362106323242,0.0,0.0,0.0,0.4271191954612732,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.200254201889038,-3993.074462890625,304.15167236328125,0.7860150337219238,0.2771578431129455,0.2521863877773285,293.0449523925781,297.1499938964844,293.1499938964844,0.1753337681293487,-3784.2060546875,304.14630126953125,0.7587218880653381,0.2493908107280731,0.2390931546688079,292.9945678710937,297.1499938964844,293.1499938964844,0.2870993614196777,-4134.3486328125,304.13946533203125,0.8629344701766968,0.3716151714324951,0.2613528966903686,293.0245056152344,297.1499938964844,293.1499938964844,0.3867970108985901,-7086.03564453125,304.120849609375,0.9392331838607788,0.4719590246677398,0.448576807975769,292.9779663085937,297.1499938964844,293.1499938964844,0.0312774553894996,-5426.24755859375,304.1423034667969,0.4942514300346374,0.0732201859354972,0.342944473028183,291.067138671875,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487060546875,291.06805419921875,1.0,0.3935209512710571,0.9686489701271056,0.9686489701271056,1.0,1.0,-1.8533958196640008,0.8259939551353455,1.0274018049240112,0.4045169651508331,0.0,0.0,0.6272726058959961,102.817626953125,121.0,18.55566596984864,-15327.794921875,685.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5653381347656,307.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.091796875,18000.0,0.0,0.0,0.4100406467914581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807055473327637,0.6807124018669128,-6.836971351731336e-06,0.0,0.0004161391407251,0.0,0.0,53.64347076416016,0.0,0.0,0.0,0.4360277652740478,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.200254201889038,-3993.074462890625,304.15167236328125,0.7860150337219238,0.2771578431129455,0.2521863877773285,293.0449523925781,297.1499938964844,293.1499938964844,0.1753337681293487,-3784.2060546875,304.14630126953125,0.7587218880653381,0.2493908107280731,0.2390931546688079,292.9945678710937,297.1499938964844,293.1499938964844,0.2870993614196777,-4134.3486328125,304.13946533203125,0.8629344701766968,0.3716151714324951,0.2613528966903686,293.0245056152344,297.1499938964844,293.1499938964844,0.3867970108985901,-7086.03564453125,304.120849609375,0.9392331838607788,0.4719590246677398,0.448576807975769,292.9779663085937,297.1499938964844,293.1499938964844,0.0312774553894996,-5426.24755859375,304.1423034667969,0.4942514300346374,0.0732201859354972,0.342944473028183,291.067138671875,291.1499938964844,270.227294921875,269.333984375,282.87957763671875,293.0487060546875,291.06805419921875,1.0,0.3935209512710571,0.9686489701271056,0.9686489701271056,1.0,1.0,-1.8533958196640008,0.8259939551353455,1.0274018049240112,0.4045169651508331,0.0,0.0,0.6272726058959961,102.817626953125,121.0,18.55566596984864,-15327.794921875,685.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5653381347656,307.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.091796875,18000.0,0.0,0.0,0.4100406467914581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807055473327637,0.6807124018669128,-6.836971351731336e-06,0.0,0.0004161391407251,0.0,0.0,53.64347076416016,0.0,0.0,0.0,0.4360277652740478,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1988037079572677,-3969.405029296875,304.1535339355469,0.7751887440681458,0.2754263877868652,0.2508999407291412,293.0607604980469,297.1499938964844,293.1499938964844,0.1749784648418426,-3777.452880859375,304.14813232421875,0.7497958540916443,0.2488425225019455,0.2388655543327331,293.00933837890625,297.1499938964844,293.1499938964844,0.2880511581897735,-4144.49853515625,304.1413879394531,0.8538357615470886,0.3725607097148895,0.2622111737728119,293.0415344238281,297.1499938964844,293.1499938964844,0.3868113160133362,-7081.52099609375,304.13043212890625,0.9262274503707886,0.4716776013374328,0.4484014511108398,292.9944763183594,297.1499938964844,293.1499938964844,0.0323049910366535,-5511.96875,304.1431579589844,0.4909307956695556,0.0742279961705207,0.3486787974834442,291.079833984375,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.06494140625,291.0807189941406,1.0,0.3993937075138092,0.9670621752738952,0.9670621752738952,1.0,1.0,-1.8592839241027832,0.828755259513855,1.0305286645889282,0.4060283005237579,0.0,0.0,0.6357734203338623,108.86190795898438,124.0,18.184526443481445,-15364.421875,709.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28643798828125,307.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17816.876953125,18000.0,0.0,0.0,0.4157501757144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000952959060669,0.7001023292541504,-7.005609404586721e-06,0.0,0.0004219335678499,0.0,0.0,56.92259216308594,0.0,0.0,0.0,0.4438430964946747,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1988037079572677,-3969.405029296875,304.1535339355469,0.7751887440681458,0.2754263877868652,0.2508999407291412,293.0607604980469,297.1499938964844,293.1499938964844,0.1749784648418426,-3777.452880859375,304.14813232421875,0.7497958540916443,0.2488425225019455,0.2388655543327331,293.00933837890625,297.1499938964844,293.1499938964844,0.2880511581897735,-4144.49853515625,304.1413879394531,0.8538357615470886,0.3725607097148895,0.2622111737728119,293.0415344238281,297.1499938964844,293.1499938964844,0.3868113160133362,-7081.52099609375,304.13043212890625,0.9262274503707886,0.4716776013374328,0.4484014511108398,292.9944763183594,297.1499938964844,293.1499938964844,0.0323049910366535,-5511.96875,304.1431579589844,0.4909307956695556,0.0742279961705207,0.3486787974834442,291.079833984375,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.06494140625,291.0807189941406,1.0,0.3993937075138092,0.9670621752738952,0.9670621752738952,1.0,1.0,-1.8592839241027832,0.828755259513855,1.0305286645889282,0.4060283005237579,0.0,0.0,0.6357734203338623,108.86190795898438,124.0,18.184526443481445,-15364.421875,709.3697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28643798828125,307.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17816.876953125,18000.0,0.0,0.0,0.4157501757144928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000952959060669,0.7001023292541504,-7.005609404586721e-06,0.0,0.0004219335678499,0.0,0.0,56.92259216308594,0.0,0.0,0.0,0.4438430964946747,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1979938596487045,-3956.230712890625,304.15435791015625,0.7705900073051453,0.2744920253753662,0.2501811683177948,293.068359375,297.1499938964844,293.1499938964844,0.1747033894062042,-3772.40771484375,304.1489562988281,0.7460721731185913,0.2484825402498245,0.23865507543087,293.01629638671875,297.1499938964844,293.1499938964844,0.2884359359741211,-4148.5556640625,304.1422424316406,0.8501629829406738,0.3729732632637024,0.2625868320465088,293.0487365722656,297.1499938964844,293.1499938964844,0.3868547677993774,-7080.40966796875,304.1338806152344,0.9209650754928588,0.47163787484169,0.4484458863735199,293.0021057128906,297.1499938964844,293.1499938964844,0.0327771343290805,-5551.01953125,304.1435241699219,0.4896715879440307,0.0746974498033523,0.3513212203979492,291.0865783691406,291.1499938964844,270.2677917480469,269.35919189453125,282.9082336425781,293.0724182128906,291.0875244140625,1.0,0.4019307792186737,0.9662688374519348,0.9662688374519348,1.0,1.0,-1.8618459701538088,0.8299535512924194,1.0318924188613892,0.406679093837738,0.0,0.0,0.639323890209198,111.49761962890624,124.0,18.732072830200195,-15381.3212890625,719.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1729431152344,306.9820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.466796875,18000.0,0.0,0.0,0.4187315702438354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085393667221069,0.7085464596748352,-7.081364856276196e-06,0.0,0.0004249593184795,0.0,0.0,58.40185928344727,0.0,0.0,0.0,0.4472781419754028,4.0,0.0,1.0
806160,293.1236267089844,297.1499938964844,293.1499938964844,0.1971271485090255,-3942.144287109375,304.1551513671875,0.7663615942001343,0.2735123038291931,0.2494152039289474,293.07574462890625,297.1499938964844,293.1499938964844,0.174364224076271,-3766.2568359375,304.1497802734375,0.7426713109016418,0.2480667531490326,0.2383849173784256,293.02301025390625,297.1499938964844,293.1499938964844,0.2887589335441589,-4151.9150390625,304.14306640625,0.8468818068504333,0.3733472526073456,0.2629303932189941,293.0553894042969,297.1499938964844,293.1499938964844,0.3868603408336639,-7079.01123046875,304.1368103027344,0.9162905812263488,0.471610277891159,0.4485094845294952,293.0093688964844,297.1499938964844,293.1499938964844,0.0332221947610378,-5587.62744140625,304.1438903808594,0.488577127456665,0.0751433074474334,0.3538267314434051,291.0938415527344,291.1499938964844,270.2827453613281,269.368896484375,282.918212890625,293.0795593261719,291.0948791503906,1.0,0.4042630791664123,0.965593159198761,0.965593159198761,1.0,1.0,-1.864099740982056,0.8310088515281677,1.0330909490585327,0.4072493612766266,0.0,0.0,0.6423402428627014,113.94837188720705,112.0,19.69124794006348,-15396.6533203125,729.2510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07733154296875,306.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17850.7109375,18000.0,0.0,0.0,0.4217404425144195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7159834504127502,0.7159906029701233,-7.149885277613066e-06,0.0,0.0004280129214748,0.0,0.0,59.73595428466797,0.0,0.0,0.0,0.4503273069858551,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1950433105230331,-3908.2451171875,304.1568908691406,0.765483558177948,0.2714643776416778,0.2475789487361908,293.0897521972656,297.1499938964844,293.1499938964844,0.1733139902353286,-3747.4267578125,304.151611328125,0.7427135109901428,0.2471033334732055,0.2374878376722335,293.0355529785156,297.1499938964844,293.1499938964844,0.2890118360519409,-4154.060546875,304.1449584960937,0.8484312295913696,0.3740191161632538,0.2633921504020691,293.06744384765625,297.1499938964844,293.1499938964844,0.3864673972129822,-7070.74853515625,304.1418151855469,0.9176200032234192,0.471561998128891,0.4484340250492096,293.022705078125,297.1499938964844,293.1499938964844,0.0338625498116016,-5639.45703125,304.1448669433594,0.4911127090454101,0.0759992524981498,0.3575758934020996,291.1117248535156,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.113037109375,1.0,0.4034139215946197,0.9642418026924132,0.9642418026924132,1.0,1.0,-1.865785837173462,0.8317652940750122,1.0340205430984497,0.4076452851295471,0.0,0.0,0.6463170647621155,113.27194213867188,100.0,24.51067352294922,-15412.328125,728.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9427490234375,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.701171875,18000.0,0.0,0.0,0.4276718497276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271586656570435,0.727165937423706,-7.25867175788153e-06,0.0,0.0004340325540397,0.0,0.0,61.81139373779297,0.0,0.0,0.0,0.4549540579319,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1950433105230331,-3908.2451171875,304.1568908691406,0.765483558177948,0.2714643776416778,0.2475789487361908,293.0897521972656,297.1499938964844,293.1499938964844,0.1733139902353286,-3747.4267578125,304.151611328125,0.7427135109901428,0.2471033334732055,0.2374878376722335,293.0355529785156,297.1499938964844,293.1499938964844,0.2890118360519409,-4154.060546875,304.1449584960937,0.8484312295913696,0.3740191161632538,0.2633921504020691,293.06744384765625,297.1499938964844,293.1499938964844,0.3864673972129822,-7070.74853515625,304.1418151855469,0.9176200032234192,0.471561998128891,0.4484340250492096,293.022705078125,297.1499938964844,293.1499938964844,0.0338625498116016,-5639.45703125,304.1448669433594,0.4911127090454101,0.0759992524981498,0.3575758934020996,291.1117248535156,291.1499938964844,270.3148498535156,269.3902893066406,282.939697265625,293.09283447265625,291.113037109375,1.0,0.4034139215946197,0.9642418026924132,0.9642418026924132,1.0,1.0,-1.865785837173462,0.8317652940750122,1.0340205430984497,0.4076452851295471,0.0,0.0,0.6463170647621155,113.27194213867188,100.0,24.51067352294922,-15412.328125,728.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9427490234375,306.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.701171875,18000.0,0.0,0.0,0.4276718497276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271586656570435,0.727165937423706,-7.25867175788153e-06,0.0,0.0004340325540397,0.0,0.0,61.81139373779297,0.0,0.0,0.0,0.4549540579319,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1926835924386978,-3869.85595703125,304.1585388183594,0.7702104449272156,0.2693209052085876,0.2455100864171981,293.102783203125,297.1499938964844,293.1499938964844,0.1719432175159454,-3723.017822265625,304.1533508300781,0.7478312849998474,0.2459864765405655,0.2362882792949676,293.046875,297.1499938964844,293.1499938964844,0.2889439463615417,-4152.56640625,304.1467590332031,0.8561291694641113,0.3746188282966614,0.2636843919754028,293.0780639648437,297.1499938964844,293.1499938964844,0.3857114017009735,-7057.759765625,304.1457824707031,0.9270099997520448,0.4714974164962768,0.4481939971446991,293.03448486328125,297.1499938964844,293.1499938964844,0.0343294218182563,-5676.53955078125,304.14581298828125,0.4972330927848816,0.0768389254808425,0.3604801297187805,291.132568359375,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.13397216796875,1.0,0.3991232514381408,0.9628904461860656,0.9628904461860656,1.0,1.0,-1.8654123544692995,0.831540584564209,1.0338717699050903,0.407468318939209,0.0,0.0,0.6472609639167786,108.55376434326172,88.0,28.00905036926269,-15409.3662109375,713.1488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8871459960937,306.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.375,18000.0,0.0,0.0,0.4331921935081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320923805236816,0.732099711894989,-7.316112714761402e-06,0.0,0.0004396349831949,0.0,0.0,62.80343627929688,0.0,0.0,0.0,0.4570744037628174,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1926835924386978,-3869.85595703125,304.1585388183594,0.7702104449272156,0.2693209052085876,0.2455100864171981,293.102783203125,297.1499938964844,293.1499938964844,0.1719432175159454,-3723.017822265625,304.1533508300781,0.7478312849998474,0.2459864765405655,0.2362882792949676,293.046875,297.1499938964844,293.1499938964844,0.2889439463615417,-4152.56640625,304.1467590332031,0.8561291694641113,0.3746188282966614,0.2636843919754028,293.0780639648437,297.1499938964844,293.1499938964844,0.3857114017009735,-7057.759765625,304.1457824707031,0.9270099997520448,0.4714974164962768,0.4481939971446991,293.03448486328125,297.1499938964844,293.1499938964844,0.0343294218182563,-5676.53955078125,304.14581298828125,0.4972330927848816,0.0768389254808425,0.3604801297187805,291.132568359375,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1048278808594,291.13397216796875,1.0,0.3991232514381408,0.9628904461860656,0.9628904461860656,1.0,1.0,-1.8654123544692995,0.831540584564209,1.0338717699050903,0.407468318939209,0.0,0.0,0.6472609639167786,108.55376434326172,88.0,28.00905036926269,-15409.3662109375,713.1488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8871459960937,306.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17959.375,18000.0,0.0,0.0,0.4331921935081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7320923805236816,0.732099711894989,-7.316112714761402e-06,0.0,0.0004396349831949,0.0,0.0,62.80343627929688,0.0,0.0,0.0,0.4570744037628174,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1899929642677307,-3826.0341796875,304.1601867675781,0.778853178024292,0.266826719045639,0.2431192994117736,293.1161193847656,297.1499938964844,293.1499938964844,0.1702115535736084,-3692.292236328125,304.1551208496094,0.7565720081329346,0.244480162858963,0.2347119003534317,293.0579833984375,297.1499938964844,293.1499938964844,0.2885687947273254,-4147.58544921875,304.1484680175781,0.8684425354003906,0.374983012676239,0.2637897133827209,293.08837890625,297.1499938964844,293.1499938964844,0.3846082389354706,-7040.10546875,304.1490173339844,0.9420855045318604,0.4712304174900055,0.4477365911006927,293.04571533203125,297.1499938964844,293.1499938964844,0.0346033200621604,-5697.45361328125,304.1467590332031,0.5059515833854675,0.0774875804781913,0.3624082505702972,291.15496826171875,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1565246582031,1.0,0.3924809992313385,0.9615814685821532,0.9615814685821532,1.0,1.0,-1.8625434637069704,0.8301194906234741,1.032423973083496,0.406633198261261,0.0,0.0,0.6451231241226196,101.47303771972656,76.0,30.93335723876953,-15384.8681640625,688.4642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9097900390625,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.779296875,18000.0,0.0,0.0,0.4379956424236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305413484573364,0.7305486798286438,-7.31690124666784e-06,0.0,0.0004445098747964,0.0,0.0,62.61539459228516,0.0,0.0,0.0,0.4565436840057373,4.0,0.0,1.0
