time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1899929642677307,-3826.0341796875,304.1601867675781,0.778853178024292,0.266826719045639,0.2431192994117736,293.1161193847656,297.1499938964844,293.1499938964844,0.1702115535736084,-3692.292236328125,304.1551208496094,0.7565720081329346,0.244480162858963,0.2347119003534317,293.0579833984375,297.1499938964844,293.1499938964844,0.2885687947273254,-4147.58544921875,304.1484680175781,0.8684425354003906,0.374983012676239,0.2637897133827209,293.08837890625,297.1499938964844,293.1499938964844,0.3846082389354706,-7040.10546875,304.1490173339844,0.9420855045318604,0.4712304174900055,0.4477365911006927,293.04571533203125,297.1499938964844,293.1499938964844,0.0346033200621604,-5697.45361328125,304.1467590332031,0.5059515833854675,0.0774875804781913,0.3624082505702972,291.15496826171875,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1167907714844,291.1565246582031,1.0,0.3924809992313385,0.9615814685821532,0.9615814685821532,1.0,1.0,-1.8625434637069704,0.8301194906234741,1.032423973083496,0.406633198261261,0.0,0.0,0.6451231241226196,101.47303771972656,76.0,30.93335723876953,-15384.8681640625,688.4642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9097900390625,306.8768920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.779296875,18000.0,0.0,0.0,0.4379956424236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305413484573364,0.7305486798286438,-7.31690124666784e-06,0.0,0.0004445098747964,0.0,0.0,62.61539459228516,0.0,0.0,0.0,0.4565436840057373,4.0,0.0,1.0
806580,293.1742248535156,297.1499938964844,293.1499938964844,0.1868855953216552,-3775.316650390625,304.1619567871094,0.7907136082649231,0.2639794051647186,0.2403231412172317,293.1299743652344,297.1499938964844,293.1499938964844,0.1680075228214264,-3653.233642578125,304.1570739746094,0.7683946490287781,0.2425311505794525,0.2326388657093048,293.0690002441406,297.1499938964844,293.1499938964844,0.2878009080886841,-4138.0986328125,304.1502380371094,0.884843647480011,0.3750784397125244,0.2636547088623047,293.0986328125,297.1499938964844,293.1499938964844,0.3830623626708984,-7016.2177734375,304.15191650390625,0.9608570337295532,0.4707112312316894,0.4469736516475677,293.0568542480469,297.1499938964844,293.1499938964844,0.0345805436372756,-5693.63134765625,304.1478576660156,0.5169447064399719,0.0778674334287643,0.3628281056880951,291.1797790527344,291.1499938964844,270.43096923828125,269.47247314453125,283.0167541503906,293.12896728515625,291.181396484375,1.0,0.3841269910335541,0.9602725505828856,0.9602725505828856,1.0,1.0,-1.85612428188324,0.8269987106323242,1.029125690460205,0.4048472046852112,0.0,0.0,0.6395010948181152,93.03397369384766,64.0,33.59381103515625,-15326.9775390625,656.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0093078613281,306.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.560546875,18000.0,0.0,0.0,0.441784918308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217219471931458,0.7217291593551636,-7.255357104440918e-06,0.0,0.0004483555385377,0.0,0.0,61.121036529541016,0.0,0.0,0.0,0.4530648291110992,4.0,0.0,1.0
806640,293.1742248535156,297.1499938964844,293.1499938964844,0.1868855953216552,-3775.316650390625,304.1619567871094,0.7907136082649231,0.2639794051647186,0.2403231412172317,293.1299743652344,297.1499938964844,293.1499938964844,0.1680075228214264,-3653.233642578125,304.1570739746094,0.7683946490287781,0.2425311505794525,0.2326388657093048,293.0690002441406,297.1499938964844,293.1499938964844,0.2878009080886841,-4138.0986328125,304.1502380371094,0.884843647480011,0.3750784397125244,0.2636547088623047,293.0986328125,297.1499938964844,293.1499938964844,0.3830623626708984,-7016.2177734375,304.15191650390625,0.9608570337295532,0.4707112312316894,0.4469736516475677,293.0568542480469,297.1499938964844,293.1499938964844,0.0345805436372756,-5693.63134765625,304.1478576660156,0.5169447064399719,0.0778674334287643,0.3628281056880951,291.1797790527344,291.1499938964844,270.43096923828125,269.47247314453125,283.0167541503906,293.12896728515625,291.181396484375,1.0,0.3841269910335541,0.9602725505828856,0.9602725505828856,1.0,1.0,-1.85612428188324,0.8269987106323242,1.029125690460205,0.4048472046852112,0.0,0.0,0.6395010948181152,93.03397369384766,64.0,33.59381103515625,-15326.9775390625,656.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0093078613281,306.9349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18095.560546875,18000.0,0.0,0.0,0.441784918308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7217219471931458,0.7217291593551636,-7.255357104440918e-06,0.0,0.0004483555385377,0.0,0.0,61.121036529541016,0.0,0.0,0.0,0.4530648291110992,4.0,0.0,1.0
806700,293.1802673339844,297.1499938964844,293.1499938964844,0.1852536052465438,-3748.660400390625,304.1627502441406,0.7980241179466248,0.2624837756156921,0.2388354241847992,293.1368103027344,297.1499938964844,293.1499938964844,0.1667923629283905,-3631.720703125,304.1579895019531,0.7756787538528442,0.241443857550621,0.2314693629741668,293.0743103027344,297.1499938964844,293.1499938964844,0.2873343527317047,-4132.4453125,304.15106201171875,0.8947667479515076,0.3750593364238739,0.2635251879692077,293.10357666015625,297.1499938964844,293.1499938964844,0.3821981847286224,-7003.06689453125,304.15313720703125,0.9712054133415222,0.4703886210918426,0.4465123116970062,293.062255859375,297.1499938964844,293.1499938964844,0.034491904079914,-5685.35546875,304.1484069824219,0.5235759615898132,0.077988252043724,0.3626253604888916,291.1919250488281,291.1499938964844,270.4534606933594,269.4891052246094,283.0319519042969,293.1348876953125,291.1934814453125,1.0,0.3794485926628113,0.959618091583252,0.959618091583252,1.0,1.0,-1.851981282234192,0.824992299079895,1.0269889831542969,0.4037024974822998,0.0,0.0,0.6354773640632629,88.44601440429688,64.0,33.52837371826172,-15285.888671875,639.3521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0872802734375,306.9762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18130.21875,18000.0,0.0,0.0,0.4432093799114227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145538926124573,0.7145611047744751,-7.200677373475628e-06,0.0,0.0004498011840041,0.0,0.0,59.89258193969727,0.0,0.0,0.0,0.4502199590206146,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1835950165987014,-3721.55859375,304.1634521484375,0.8063560128211975,0.2609520852565765,0.237306147813797,293.1434936523437,297.1499938964844,293.1499938964844,0.1655279695987701,-3609.348876953125,304.1588439941406,0.7840231657028198,0.2402967661619186,0.2302325069904327,293.0794982910156,297.1499938964844,293.1499938964844,0.28683802485466,-4126.48388671875,304.1517639160156,0.9060158729553224,0.3750041723251343,0.2633640468120575,293.1083984375,297.1499938964844,293.1499938964844,0.3813040554523468,-6989.56494140625,304.1541748046875,0.9818935990333556,0.4700323939323425,0.4460104703903198,293.0674743652344,297.1499938964844,293.1499938964844,0.0343672111630439,-5674.14453125,304.14892578125,0.5311357975006104,0.0780737102031707,0.3622171878814697,291.2034606933594,291.1499938964844,270.476806640625,269.50653076171875,283.047607421875,293.140625,291.20489501953125,1.0,0.3744968473911285,0.9590115547180176,0.9590115547180176,1.0,1.0,-1.8473740816116333,0.8227662444114685,1.02460777759552,0.4024346470832824,0.0,0.0,0.6307583451271057,83.67548370361328,52.0,32.56927490234375,-15237.7333984375,620.9668579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1827392578125,307.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18161.81640625,18000.0,0.0,0.0,0.4442863464355469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057667970657349,0.7057739496231079,-7.132035534596071e-06,0.0,0.0004508941492531,0.0,0.0,58.396949768066406,0.0,0.0,0.0,0.446733683347702,4.0,0.0,1.0
806820,293.1971130371094,297.1499938964844,293.1499938964844,0.180236205458641,-3666.6220703125,304.16455078125,0.8240751624107361,0.2578026354312897,0.2341649681329727,293.1563415527344,297.1499938964844,293.1499938964844,0.1628962308168411,-3562.79248046875,304.1602783203125,0.8029583096504211,0.2378535866737365,0.2276090085506439,293.0892639160156,297.1499938964844,293.1499938964844,0.2857945263385772,-4114.07275390625,304.15289306640625,0.9339591264724731,0.3748080432415008,0.2629778087139129,293.1166687011719,297.1499938964844,293.1499938964844,0.3757981956005096,-6905.052734375,304.1628723144531,0.9990000128746032,0.4693973362445831,0.4409836828708648,293.0773010253906,297.1499938964844,293.1499938964844,0.0340523570775985,-5646.43798828125,304.1498107910156,0.5484329462051392,0.0781682878732681,0.3610142171382904,291.22442626953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1514892578125,291.2260437011719,1.0,0.3637419641017914,0.9577984809875488,0.9577984809875488,1.0,1.0,-1.8325905799865725,0.8156022429466248,1.0169882774353027,0.3985899090766907,0.0,0.0,0.6194270849227905,74.19349670410156,40.0,31.714786529541016,-15103.3359375,580.7202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4224853515625,307.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.865234375,18000.0,0.0,0.0,0.4452956318855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839912533760071,0.6839982271194458,-6.960036444070283e-06,0.0,0.000451918458566,0.0,0.0,54.77682495117188,0.0,0.0,0.0,0.4381349682807922,4.0,0.0,1.0
806880,293.1971130371094,297.1499938964844,293.1499938964844,0.180236205458641,-3666.6220703125,304.16455078125,0.8240751624107361,0.2578026354312897,0.2341649681329727,293.1563415527344,297.1499938964844,293.1499938964844,0.1628962308168411,-3562.79248046875,304.1602783203125,0.8029583096504211,0.2378535866737365,0.2276090085506439,293.0892639160156,297.1499938964844,293.1499938964844,0.2857945263385772,-4114.07275390625,304.15289306640625,0.9339591264724731,0.3748080432415008,0.2629778087139129,293.1166687011719,297.1499938964844,293.1499938964844,0.3757981956005096,-6905.052734375,304.1628723144531,0.9990000128746032,0.4693973362445831,0.4409836828708648,293.0773010253906,297.1499938964844,293.1499938964844,0.0340523570775985,-5646.43798828125,304.1498107910156,0.5484329462051392,0.0781682878732681,0.3610142171382904,291.22442626953125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821533203125,293.1514892578125,291.2260437011719,1.0,0.3637419641017914,0.9577984809875488,0.9577984809875488,1.0,1.0,-1.8325905799865725,0.8156022429466248,1.0169882774353027,0.3985899090766907,0.0,0.0,0.6194270849227905,74.19349670410156,40.0,31.714786529541016,-15103.3359375,580.7202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4224853515625,307.1473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.865234375,18000.0,0.0,0.0,0.4452956318855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839912533760071,0.6839982271194458,-6.960036444070283e-06,0.0,0.000451918458566,0.0,0.0,54.77682495117188,0.0,0.0,0.0,0.4381349682807922,4.0,0.0,1.0
806940,293.2073059082031,297.1499938964844,293.1499938964844,0.176447257399559,-3603.890380859375,304.166015625,0.8384947180747986,0.2545443475246429,0.2310355454683303,293.1684265136719,297.1499938964844,293.1499938964844,0.1598170846700668,-3507.662841796875,304.1619873046875,0.8182282447814941,0.235244333744049,0.2249368727207183,293.09832763671875,297.1499938964844,293.1499938964844,0.2840225398540497,-4092.78076171875,304.1549072265625,0.9578726291656494,0.3745057582855224,0.262603610754013,293.0949401855469,297.1499938964844,293.1499938964844,0.3453696370124817,-6441.18994140625,304.2090759277344,0.9990000128746032,0.4745606184005737,0.4115276634693146,293.08612060546875,297.1499938964844,293.1499938964844,0.0336594954133033,-5610.275390625,304.1505126953125,0.5637810826301575,0.0782234445214271,0.3600912392139435,291.2741394042969,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15899658203125,291.2773742675781,1.0,0.3507892787456512,0.9565853476524352,0.9565853476524352,1.0,1.0,-1.7886382341384888,0.7945529818534851,0.9940851926803588,0.3868342041969299,0.0,0.0,0.5997987389564514,66.48289489746094,43.0,60.70998764038086,-14783.3427734375,527.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749755859375,307.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.484375,18000.0,0.0,0.0,0.4443145096302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505712270736694,0.650577962398529,-6.71805719321128e-06,0.0,0.0004509227292146,0.0,0.0,49.61935043334961,0.0,0.0,0.0,0.4252112805843353,4.0,0.0,1.0
807000,293.2073059082031,297.1499938964844,293.1499938964844,0.176447257399559,-3603.890380859375,304.166015625,0.8384947180747986,0.2545443475246429,0.2310355454683303,293.1684265136719,297.1499938964844,293.1499938964844,0.1598170846700668,-3507.662841796875,304.1619873046875,0.8182282447814941,0.235244333744049,0.2249368727207183,293.09832763671875,297.1499938964844,293.1499938964844,0.2840225398540497,-4092.78076171875,304.1549072265625,0.9578726291656494,0.3745057582855224,0.262603610754013,293.0949401855469,297.1499938964844,293.1499938964844,0.3453696370124817,-6441.18994140625,304.2090759277344,0.9990000128746032,0.4745606184005737,0.4115276634693146,293.08612060546875,297.1499938964844,293.1499938964844,0.0336594954133033,-5610.275390625,304.1505126953125,0.5637810826301575,0.0782234445214271,0.3600912392139435,291.2741394042969,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.15899658203125,291.2773742675781,1.0,0.3507892787456512,0.9565853476524352,0.9565853476524352,1.0,1.0,-1.7886382341384888,0.7945529818534851,0.9940851926803588,0.3868342041969299,0.0,0.0,0.5997987389564514,66.48289489746094,43.0,60.70998764038086,-14783.3427734375,527.1535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.749755859375,307.3238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.484375,18000.0,0.0,0.0,0.4443145096302032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6505712270736694,0.650577962398529,-6.71805719321128e-06,0.0,0.0004509227292146,0.0,0.0,49.61935043334961,0.0,0.0,0.0,0.4252112805843353,4.0,0.0,1.0
807060,293.21734619140625,297.1499938964844,293.1499938964844,0.1729210615158081,-3545.760986328125,304.1665344238281,0.8483195304870605,0.2510583400726318,0.2278022021055221,293.18048095703125,297.1499938964844,293.1499938964844,0.1569090336561203,-3455.908447265625,304.1628112792969,0.8280081748962402,0.2323340326547622,0.2220934480428695,293.1074523925781,297.1499938964844,293.1499938964844,0.2826614677906036,-4076.792236328125,304.1554870605469,0.9737423658370972,0.3739662170410156,0.2621441781520843,293.0473937988281,297.1499938964844,293.1499938964844,0.323783665895462,-6115.677734375,304.2245788574219,0.9990000128746032,0.4855801165103912,0.3911426663398742,293.0944519042969,297.1499938964844,293.1499938964844,0.0333475060760974,-5582.32861328125,304.1508483886719,0.57492995262146,0.0781508684158325,0.3590810000896454,291.3036804199219,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705322265625,291.30438232421875,1.0,0.3419503569602966,0.9556625485420228,0.9556625485420228,1.0,1.0,-1.755088210105896,0.7785668969154358,0.9765213131904602,0.3777098655700683,0.0,0.0,0.5768696665763855,61.36088562011719,61.0,38.504127502441406,-14427.2109375,490.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18405.462890625,18000.0,0.0,0.0,0.4406867027282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051244139671326,0.6051307916641235,-6.385984761436703e-06,0.0,0.0004472409782465,0.0,0.0,43.077144622802734,0.0,0.0,0.0,0.4081824123859405,4.0,0.0,1.0
807120,293.21734619140625,297.1499938964844,293.1499938964844,0.1729210615158081,-3545.760986328125,304.1665344238281,0.8483195304870605,0.2510583400726318,0.2278022021055221,293.18048095703125,297.1499938964844,293.1499938964844,0.1569090336561203,-3455.908447265625,304.1628112792969,0.8280081748962402,0.2323340326547622,0.2220934480428695,293.1074523925781,297.1499938964844,293.1499938964844,0.2826614677906036,-4076.792236328125,304.1554870605469,0.9737423658370972,0.3739662170410156,0.2621441781520843,293.0473937988281,297.1499938964844,293.1499938964844,0.323783665895462,-6115.677734375,304.2245788574219,0.9990000128746032,0.4855801165103912,0.3911426663398742,293.0944519042969,297.1499938964844,293.1499938964844,0.0333475060760974,-5582.32861328125,304.1508483886719,0.57492995262146,0.0781508684158325,0.3590810000896454,291.3036804199219,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705322265625,291.30438232421875,1.0,0.3419503569602966,0.9556625485420228,0.9556625485420228,1.0,1.0,-1.755088210105896,0.7785668969154358,0.9765213131904602,0.3777098655700683,0.0,0.0,0.5768696665763855,61.36088562011719,61.0,38.504127502441406,-14427.2109375,490.1090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,307.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18405.462890625,18000.0,0.0,0.0,0.4406867027282715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051244139671326,0.6051307916641235,-6.385984761436703e-06,0.0,0.0004472409782465,0.0,0.0,43.077144622802734,0.0,0.0,0.0,0.4081824123859405,4.0,0.0,1.0
807180,293.2271728515625,297.1499938964844,293.1499938964844,0.1699896603822708,-3498.04736328125,304.1658630371094,0.8434126377105713,0.2473564893007278,0.2245497554540634,293.1925354003906,297.1499938964844,293.1499938964844,0.1544646620750427,-3413.044921875,304.1625671386719,0.823606550693512,0.2291208803653717,0.2191489040851593,293.1165466308594,297.1499938964844,293.1499938964844,0.2822475731372833,-4072.52294921875,304.154296875,0.971999168395996,0.3732003271579742,0.2616624534130096,293.01287841796875,297.1499938964844,293.1499938964844,0.3240827322006225,-6131.47119140625,304.1982421875,0.9990000128746032,0.4952424466609955,0.3926326930522918,293.102294921875,297.1499938964844,293.1499938964844,0.0332819372415542,-5577.658203125,304.1506652832031,0.5736519694328308,0.0779694393277168,0.3584692776203155,291.2937927246094,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1850280761719,291.29150390625,1.0,0.3419137895107269,0.9547396898269652,0.9547396898269652,1.0,1.0,-1.748103380203247,0.7752730250358582,0.972830295562744,0.3755779862403869,0.0,0.0,0.5577993988990784,61.51155471801758,79.0,-9.053604125976562,-14206.041015625,486.1822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,307.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18342.69140625,18000.0,0.0,0.0,0.4346103072166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641384124755859,0.564144492149353,-6.080791081330972e-06,0.0,0.0004410741967149,0.0,0.0,37.6166877746582,0.0,0.0,0.0,0.393056571483612,4.0,0.0,1.0
807240,293.2271728515625,297.1499938964844,293.1499938964844,0.1699896603822708,-3498.04736328125,304.1658630371094,0.8434126377105713,0.2473564893007278,0.2245497554540634,293.1925354003906,297.1499938964844,293.1499938964844,0.1544646620750427,-3413.044921875,304.1625671386719,0.823606550693512,0.2291208803653717,0.2191489040851593,293.1165466308594,297.1499938964844,293.1499938964844,0.2822475731372833,-4072.52294921875,304.154296875,0.971999168395996,0.3732003271579742,0.2616624534130096,293.01287841796875,297.1499938964844,293.1499938964844,0.3240827322006225,-6131.47119140625,304.1982421875,0.9990000128746032,0.4952424466609955,0.3926326930522918,293.102294921875,297.1499938964844,293.1499938964844,0.0332819372415542,-5577.658203125,304.1506652832031,0.5736519694328308,0.0779694393277168,0.3584692776203155,291.2937927246094,291.1499938964844,270.6894226074219,269.6698303222656,283.2091979980469,293.1850280761719,291.29150390625,1.0,0.3419137895107269,0.9547396898269652,0.9547396898269652,1.0,1.0,-1.748103380203247,0.7752730250358582,0.972830295562744,0.3755779862403869,0.0,0.0,0.5577993988990784,61.51155471801758,79.0,-9.053604125976562,-14206.041015625,486.1822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6819763183594,307.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18342.69140625,18000.0,0.0,0.0,0.4346103072166443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641384124755859,0.564144492149353,-6.080791081330972e-06,0.0,0.0004410741967149,0.0,0.0,37.6166877746582,0.0,0.0,0.0,0.393056571483612,4.0,0.0,1.0
807300,293.23199462890625,297.1499938964844,293.1499938964844,0.1687080860137939,-3477.40966796875,304.1653137207031,0.8363149762153625,0.245435819029808,0.2229117751121521,293.198486328125,297.1499938964844,293.1499938964844,0.1533817052841186,-3394.283935546875,304.1622619628906,0.8168047666549683,0.2274141162633896,0.2176344394683838,293.1210021972656,297.1499938964844,293.1499938964844,0.2823529839515686,-4074.198974609375,304.1533203125,0.9654889106750488,0.3727471828460693,0.2614110112190246,293.010498046875,297.1499938964844,293.1499938964844,0.3314405083656311,-6250.4775390625,304.1760559082031,0.9990000128746032,0.4974582493305206,0.4003676772117615,293.1061706542969,297.1499938964844,293.1499938964844,0.0333117879927158,-5581.419921875,304.1504821777344,0.568943202495575,0.0778122618794441,0.3581965267658233,291.27545166015625,291.1499938964844,270.71875,269.6927490234375,283.22314453125,293.1902770996094,291.2726745605469,1.0,0.3444670438766479,0.954278290271759,0.954278290271759,1.0,1.0,-1.7529703378677368,0.7775945067405701,0.975375771522522,0.3767747581005096,0.0,0.0,0.5512560606002808,63.25400161743164,79.0,-29.737836837768555,-14165.09765625,494.4344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.919677734375,307.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18278.171875,18000.0,0.0,0.0,0.4309277534484863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5490322709083557,0.5490382313728333,-5.964202046015998e-06,0.0,0.0004373368865344,0.0,0.0,35.69379806518555,0.0,0.0,0.0,0.3874821960926056,4.0,0.0,1.0
807360,293.2367248535156,297.1499938964844,293.1499938964844,0.1674598604440689,-3457.323486328125,304.164794921875,0.8270835280418396,0.243467777967453,0.2212640196084976,293.2043762207031,297.1499938964844,293.1499938964844,0.1523128002882003,-3375.7841796875,304.1619873046875,0.8074761033058167,0.2256433814764022,0.2160926163196563,293.1254272460937,297.1499938964844,293.1499938964844,0.2825281322002411,-4076.69140625,304.15240478515625,0.9557350873947144,0.3722508549690246,0.2611536681652069,293.01904296875,297.1499938964844,293.1499938964844,0.3426578640937805,-6427.6171875,304.1509094238281,0.9990000128746032,0.4975556433200836,0.4118327498435974,293.1101989746094,297.1499938964844,293.1499938964844,0.033329963684082,-5584.380859375,304.1503601074219,0.562122106552124,0.0775770097970962,0.3577922880649566,291.2541198730469,291.1499938964844,270.7485656738281,269.71612548828125,283.2354736328125,293.1954345703125,291.2510681152344,1.0,0.3484430611133575,0.9538057446479796,0.9538057446479796,1.0,1.0,-1.762107491493225,0.7819477915763855,0.9801596999168396,0.3791152238845825,0.0,0.0,0.5464366674423218,65.94017028808594,97.0,-44.42510986328125,-14162.7255859375,508.2866821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358642578125,307.8459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18214.87890625,18000.0,0.0,0.0,0.4270053505897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375363826751709,0.5375422835350037,-5.874244379810989e-06,0.0,0.000433356151916,0.0,0.0,34.26419448852539,0.0,0.0,0.0,0.3832346200942993,4.0,0.0,1.0
807420,293.2460632324219,297.1499938964844,293.1499938964844,0.164996400475502,-3417.635498046875,304.1639709472656,0.8034690618515015,0.2393765896558761,0.2179205566644668,293.21600341796875,297.1499938964844,293.1499938964844,0.1501634120941162,-3338.54736328125,304.1615600585937,0.7830941677093506,0.2219058275222778,0.2129169553518295,293.1340026855469,297.1499938964844,293.1499938964844,0.2830034792423248,-4083.096435546875,304.1508178710937,0.9284005165100098,0.371131420135498,0.2606175541877746,293.0685119628906,297.1499938964844,293.1499938964844,0.3748235404491424,-6923.37353515625,304.0969543457031,0.9990000128746032,0.4909342527389526,0.4437862634658813,293.11895751953125,297.1499938964844,293.1499938964844,0.033240757882595,-5580.11962890625,304.1504211425781,0.5439389944076538,0.076810747385025,0.356180191040039,291.20587158203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.2026062011719,1.0,0.3598607778549194,0.9528605937957764,0.9528605937957764,1.0,1.0,-1.7900604009628296,0.7952715754508972,0.9947888255119324,0.3863921165466308,0.0,0.0,0.5421556234359741,73.8623275756836,100.0,-61.36931991577149,-14254.0322265625,550.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47100830078125,307.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.021484375,18000.0,0.0,0.0,0.4189914762973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247036814689636,0.5247094631195068,-5.765215519204503e-06,0.0,0.0004252230864949,0.0,0.0,32.667808532714844,0.0,0.0,0.0,0.3784091472625732,4.0,0.0,1.0
807480,293.2460632324219,297.1499938964844,293.1499938964844,0.164996400475502,-3417.635498046875,304.1639709472656,0.8034690618515015,0.2393765896558761,0.2179205566644668,293.21600341796875,297.1499938964844,293.1499938964844,0.1501634120941162,-3338.54736328125,304.1615600585937,0.7830941677093506,0.2219058275222778,0.2129169553518295,293.1340026855469,297.1499938964844,293.1499938964844,0.2830034792423248,-4083.096435546875,304.1508178710937,0.9284005165100098,0.371131420135498,0.2606175541877746,293.0685119628906,297.1499938964844,293.1499938964844,0.3748235404491424,-6923.37353515625,304.0969543457031,0.9990000128746032,0.4909342527389526,0.4437862634658813,293.11895751953125,297.1499938964844,293.1499938964844,0.033240757882595,-5580.11962890625,304.1504211425781,0.5439389944076538,0.076810747385025,0.356180191040039,291.20587158203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.2026062011719,1.0,0.3598607778549194,0.9528605937957764,0.9528605937957764,1.0,1.0,-1.7900604009628296,0.7952715754508972,0.9947888255119324,0.3863921165466308,0.0,0.0,0.5421556234359741,73.8623275756836,100.0,-61.36931991577149,-14254.0322265625,550.594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47100830078125,307.9826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18097.021484375,18000.0,0.0,0.0,0.4189914762973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247036814689636,0.5247094631195068,-5.765215519204503e-06,0.0,0.0004252230864949,0.0,0.0,32.667808532714844,0.0,0.0,0.0,0.3784091472625732,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1620978713035583,-3369.9326171875,304.1641845703125,0.778014600276947,0.2351825684309005,0.2145052105188369,293.2269592285156,297.1499938964844,293.1499938964844,0.1475670784711837,-3292.571044921875,304.1620788574219,0.7587935328483582,0.2180132716894149,0.2096149176359176,293.1418151855469,297.1499938964844,293.1499938964844,0.2828322052955627,-4081.358642578125,304.1509094238281,0.9009449481964112,0.3699487745761871,0.2600553333759308,293.1416320800781,297.1499938964844,293.1499938964844,0.3892934024333954,-7132.5830078125,304.0938720703125,0.9873465299606324,0.4781529009342193,0.4563960134983063,293.1278381347656,297.1499938964844,293.1499938964844,0.0328274592757225,-5546.90673828125,304.1509704589844,0.5251662135124207,0.075795017182827,0.353434681892395,291.1811218261719,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049560546875,291.1831359863281,1.0,0.3683910667896271,0.951915442943573,0.951915442943573,1.0,1.0,-1.793332815170288,0.7967124581336975,0.9966204166412354,0.3875111937522888,0.0,0.0,0.5404525995254517,82.85578155517578,103.0,-21.68494987487793,-14295.8779296875,580.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65338134765625,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.4114729762077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216612815856934,0.5216670036315918,-5.731593773816712e-06,0.0,0.0004175927606411,0.0,0.0,32.25907516479492,0.0,0.0,0.0,0.3770725429058075,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1620978713035583,-3369.9326171875,304.1641845703125,0.778014600276947,0.2351825684309005,0.2145052105188369,293.2269592285156,297.1499938964844,293.1499938964844,0.1475670784711837,-3292.571044921875,304.1620788574219,0.7587935328483582,0.2180132716894149,0.2096149176359176,293.1418151855469,297.1499938964844,293.1499938964844,0.2828322052955627,-4081.358642578125,304.1509094238281,0.9009449481964112,0.3699487745761871,0.2600553333759308,293.1416320800781,297.1499938964844,293.1499938964844,0.3892934024333954,-7132.5830078125,304.0938720703125,0.9873465299606324,0.4781529009342193,0.4563960134983063,293.1278381347656,297.1499938964844,293.1499938964844,0.0328274592757225,-5546.90673828125,304.1509704589844,0.5251662135124207,0.075795017182827,0.353434681892395,291.1811218261719,291.1499938964844,270.8722229003906,269.8135070800781,283.2834777832031,293.2049560546875,291.1831359863281,1.0,0.3683910667896271,0.951915442943573,0.951915442943573,1.0,1.0,-1.793332815170288,0.7967124581336975,0.9966204166412354,0.3875111937522888,0.0,0.0,0.5404525995254517,82.85578155517578,103.0,-21.68494987487793,-14295.8779296875,580.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65338134765625,308.1038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.279296875,18000.0,0.0,0.0,0.4114729762077331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5216612815856934,0.5216670036315918,-5.731593773816712e-06,0.0,0.0004175927606411,0.0,0.0,32.25907516479492,0.0,0.0,0.0,0.3770725429058075,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1584461480379104,-3308.480224609375,304.16552734375,0.7558233737945557,0.2308239787817001,0.2110012173652649,293.23760986328125,297.1499938964844,293.1499938964844,0.1442417204380035,-3232.345947265625,304.16357421875,0.738071858882904,0.2139054238796234,0.2061765342950821,293.1495056152344,297.1499938964844,293.1499938964844,0.2813794910907745,-4063.945556640625,304.1529846191406,0.8787944316864014,0.3685977756977081,0.2594329714775085,293.1787109375,297.1499938964844,293.1499938964844,0.3816202878952026,-7007.9658203125,304.1246337890625,0.9605482816696168,0.4707805216312408,0.4483429193496704,293.1360778808594,297.1499938964844,293.1499938964844,0.032144084572792,-5487.58203125,304.1517639160156,0.509326159954071,0.0746862217783927,0.3503455817699432,291.20819091796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2184753417969,291.2084045410156,1.0,0.3738150596618652,0.9505218863487244,0.9505218863487244,1.0,1.0,-1.770735502243042,0.7859014272689819,0.9848340153694152,0.3813596665859222,0.0,0.0,0.5304248332977295,91.63494110107422,106.0,10.590410232543944,-14076.169921875,591.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664794921875,308.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18122.50390625,18000.0,0.0,0.0,0.4040971994400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507381021976471,0.5073866844177246,-5.663302999892039e-06,0.0,0.0004101072845514,0.0,0.0,30.79106712341309,0.0,0.0,0.0,0.3723835349082947,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1584461480379104,-3308.480224609375,304.16552734375,0.7558233737945557,0.2308239787817001,0.2110012173652649,293.23760986328125,297.1499938964844,293.1499938964844,0.1442417204380035,-3232.345947265625,304.16357421875,0.738071858882904,0.2139054238796234,0.2061765342950821,293.1495056152344,297.1499938964844,293.1499938964844,0.2813794910907745,-4063.945556640625,304.1529846191406,0.8787944316864014,0.3685977756977081,0.2594329714775085,293.1787109375,297.1499938964844,293.1499938964844,0.3816202878952026,-7007.9658203125,304.1246337890625,0.9605482816696168,0.4707805216312408,0.4483429193496704,293.1360778808594,297.1499938964844,293.1499938964844,0.032144084572792,-5487.58203125,304.1517639160156,0.509326159954071,0.0746862217783927,0.3503455817699432,291.20819091796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3291320800781,293.2184753417969,291.2084045410156,1.0,0.3738150596618652,0.9505218863487244,0.9505218863487244,1.0,1.0,-1.770735502243042,0.7859014272689819,0.9848340153694152,0.3813596665859222,0.0,0.0,0.5304248332977295,91.63494110107422,106.0,10.590410232543944,-14076.169921875,591.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7664794921875,308.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18122.50390625,18000.0,0.0,0.0,0.4040971994400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.507381021976471,0.5073866844177246,-5.663302999892039e-06,0.0,0.0004101072845514,0.0,0.0,30.79106712341309,0.0,0.0,0.0,0.3723835349082947,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1549135893583297,-3249.197998046875,304.1662292480469,0.7403551340103149,0.2263630777597427,0.2072819620370865,293.2479248046875,297.1499938964844,293.1499938964844,0.1409331858158111,-3172.595458984375,304.16455078125,0.7232802510261536,0.2095883190631866,0.202421024441719,293.1569519042969,297.1499938964844,293.1499938964844,0.2801895141601562,-4050.041259765625,304.1539611816406,0.8640632629394531,0.3670991957187652,0.25861656665802,293.1951904296875,297.1499938964844,293.1499938964844,0.3779943287372589,-6948.89404296875,304.1388854980469,0.9409376978874208,0.4666885435581207,0.4442360997200012,293.1435852050781,297.1499938964844,293.1499938964844,0.0314043462276458,-5424.60595703125,304.15240478515625,0.4985919594764709,0.0735118463635444,0.3464300632476806,291.2127380371094,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2289123535156,291.2129211425781,1.0,0.3775504529476166,0.949128270149231,0.949128270149231,1.0,1.0,-1.751146674156189,0.7765315175056458,0.9746151566505432,0.376029372215271,0.0,0.0,0.5217721462249756,98.1994400024414,109.0,7.882439613342285,-13848.9716796875,597.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8688049316406,308.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.537109375,18000.0,0.0,0.0,0.3963973820209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922542870044708,0.4922598600387573,-5.572650934482226e-06,0.0,0.0004022929642815,0.0,0.0,29.19818687438965,0.0,0.0,0.0,0.3672620356082916,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1549135893583297,-3249.197998046875,304.1662292480469,0.7403551340103149,0.2263630777597427,0.2072819620370865,293.2479248046875,297.1499938964844,293.1499938964844,0.1409331858158111,-3172.595458984375,304.16455078125,0.7232802510261536,0.2095883190631866,0.202421024441719,293.1569519042969,297.1499938964844,293.1499938964844,0.2801895141601562,-4050.041259765625,304.1539611816406,0.8640632629394531,0.3670991957187652,0.25861656665802,293.1951904296875,297.1499938964844,293.1499938964844,0.3779943287372589,-6948.89404296875,304.1388854980469,0.9409376978874208,0.4666885435581207,0.4442360997200012,293.1435852050781,297.1499938964844,293.1499938964844,0.0314043462276458,-5424.60595703125,304.15240478515625,0.4985919594764709,0.0735118463635444,0.3464300632476806,291.2127380371094,291.1499938964844,271.0011901855469,269.9154968261719,283.372314453125,293.2289123535156,291.2129211425781,1.0,0.3775504529476166,0.949128270149231,0.949128270149231,1.0,1.0,-1.751146674156189,0.7765315175056458,0.9746151566505432,0.376029372215271,0.0,0.0,0.5217721462249756,98.1994400024414,109.0,7.882439613342285,-13848.9716796875,597.4559936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8688049316406,308.14776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18122.537109375,18000.0,0.0,0.0,0.3963973820209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922542870044708,0.4922598600387573,-5.572650934482226e-06,0.0,0.0004022929642815,0.0,0.0,29.19818687438965,0.0,0.0,0.0,0.3672620356082916,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1531411558389663,-3219.38818359375,304.16650390625,0.7339767217636108,0.2241202890872955,0.2053871154785156,293.2528686523437,297.1499938964844,293.1499938964844,0.1392379105091095,-3141.90771484375,304.1649780273437,0.7168201208114624,0.2073773443698883,0.2004672139883041,293.1604919433594,297.1499938964844,293.1499938964844,0.2795758545398712,-4042.91796875,304.15435791015625,0.8582508563995361,0.3663183450698852,0.2581678926944732,293.20037841796875,297.1499938964844,293.1499938964844,0.3766661584377289,-6927.64208984375,304.1432800292969,0.9329782128334044,0.4650962650775909,0.4427521228790283,293.14703369140625,297.1499938964844,293.1499938964844,0.0310167744755744,-5391.5556640625,304.1526794433594,0.4942159354686737,0.0729190111160278,0.3443311750888824,291.21356201171875,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.23321533203125,291.2134704589844,1.0,0.378981202840805,0.9484314918518066,0.9484314918518066,1.0,1.0,-1.7416847944259644,0.7720083594322205,0.969676434993744,0.3734561800956726,0.0,0.0,0.5174412131309509,100.9579086303711,109.0,4.710315704345703,-13732.8466796875,599.1353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9138488769531,308.1454772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18121.259765625,18000.0,0.0,0.0,0.3924619257450104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4847161471843719,0.4847216606140136,-5.528369001694955e-06,0.0,0.0003982989874202,0.0,0.0,28.426820755004883,0.0,0.0,0.0,0.3647333979606628,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1513741314411163,-3189.623779296875,304.1667175292969,0.7281366586685181,0.2218727767467498,0.2034778743982315,293.25762939453125,297.1499938964844,293.1499938964844,0.1375270336866378,-3110.88525390625,304.1653747558594,0.710551917552948,0.2051378190517425,0.1984750926494598,293.16387939453125,297.1499938964844,293.1499938964844,0.2789623439311981,-4035.824462890625,304.1546936035156,0.8531151413917542,0.3655202984809875,0.2576995491981506,293.20458984375,297.1499938964844,293.1499938964844,0.3754776418209076,-6908.896484375,304.1466369628906,0.925893247127533,0.4636299610137939,0.4414246380329132,293.1502380371094,297.1499938964844,293.1499938964844,0.0306249838322401,-5358.091796875,304.15289306640625,0.4902196228504181,0.0723238885402679,0.3421762883663177,291.2131652832031,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2371520996094,291.2129821777344,1.0,0.380200058221817,0.94798743724823,0.94798743724823,1.0,1.0,-1.7322568893432615,0.7675138115882874,0.9647430777549744,0.3709031045436859,0.0,0.0,0.5132693648338318,103.47545623779295,112.0,1.883992314338684,-13618.0888671875,600.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9547119140625,308.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.767578125,18000.0,0.0,0.0,0.3884837627410888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774846732616424,0.4774901568889618,-5.485895144374808e-06,0.0,0.0003942616458516,0.0,0.0,27.69819450378418,0.0,0.0,0.0,0.3623144626617431,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1478343158960342,-3129.804931640625,304.16705322265625,0.7173688411712646,0.2173656374216079,0.1996272206306457,293.26666259765625,297.1499938964844,293.1499938964844,0.1340427547693252,-3047.486083984375,304.1660461425781,0.6983350515365601,0.2005788683891296,0.1943912208080291,293.1702575683594,297.1499938964844,293.1499938964844,0.2776878178119659,-4021.1171875,304.1552429199219,0.8442915678024292,0.3638731241226196,0.2567112147808075,293.2113647460937,297.1499938964844,293.1499938964844,0.373232901096344,-6874.21337890625,304.1514587402344,0.9138046503067015,0.4608702361583709,0.4389815032482147,293.1561279296875,297.1499938964844,293.1499938964844,0.0298364628106355,-5289.12255859375,304.1532592773437,0.4828332364559173,0.0711229890584945,0.3377234041690826,291.2112731933594,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.2110290527344,1.0,0.3821436762809753,0.947099268436432,0.947099268436432,1.0,1.0,-1.7132636308670044,0.7584691643714905,0.954794466495514,0.3657641410827636,0.0,0.0,0.5052171945571899,107.9693603515625,100.0,-1.569987654685974,-13389.955078125,600.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0219116210937,308.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.146484375,18000.0,0.0,0.0,0.3804522454738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638291597366333,0.4638345837593078,-5.40743394594756e-06,0.0,0.0003861106815747,0.0,0.0,26.359594345092773,0.0,0.0,0.0,0.3577867150306701,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1478343158960342,-3129.804931640625,304.16705322265625,0.7173688411712646,0.2173656374216079,0.1996272206306457,293.26666259765625,297.1499938964844,293.1499938964844,0.1340427547693252,-3047.486083984375,304.1660461425781,0.6983350515365601,0.2005788683891296,0.1943912208080291,293.1702575683594,297.1499938964844,293.1499938964844,0.2776878178119659,-4021.1171875,304.1552429199219,0.8442915678024292,0.3638731241226196,0.2567112147808075,293.2113647460937,297.1499938964844,293.1499938964844,0.373232901096344,-6874.21337890625,304.1514587402344,0.9138046503067015,0.4608702361583709,0.4389815032482147,293.1561279296875,297.1499938964844,293.1499938964844,0.0298364628106355,-5289.12255859375,304.1532592773437,0.4828332364559173,0.0711229890584945,0.3377234041690826,291.2112731933594,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.2110290527344,1.0,0.3821436762809753,0.947099268436432,0.947099268436432,1.0,1.0,-1.7132636308670044,0.7584691643714905,0.954794466495514,0.3657641410827636,0.0,0.0,0.5052171945571899,107.9693603515625,100.0,-1.569987654685974,-13389.955078125,600.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0219116210937,308.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18107.146484375,18000.0,0.0,0.0,0.3804522454738617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638291597366333,0.4638345837593078,-5.40743394594756e-06,0.0,0.0003861106815747,0.0,0.0,26.359594345092773,0.0,0.0,0.0,0.3577867150306701,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1441275924444198,-3066.781982421875,304.16754150390625,0.7132826447486877,0.2128908038139343,0.1955838203430175,293.27490234375,297.1499938964844,293.1499938964844,0.1303215473890304,-2979.342041015625,304.1669006347656,0.6934276223182678,0.1959555447101593,0.190016359090805,293.1759948730469,297.1499938964844,293.1499938964844,0.2761451005935669,-4003.23974609375,304.15606689453125,0.843842089176178,0.3621947467327118,0.2555325329303741,293.2167663574219,297.1499938964844,293.1499938964844,0.3707783818244934,-6837.01611328125,304.155029296875,0.9128202199935912,0.4582160711288452,0.4364501237869262,293.1612243652344,297.1499938964844,293.1499938964844,0.0287796929478645,-5217.65087890625,304.15386962890625,0.4803622663021087,0.0699363872408866,0.3322610557079315,291.21014404296875,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.2100524902344,1.0,0.3785132169723511,0.9462111592292786,0.9462111592292786,1.0,1.0,-1.692144751548767,0.7484250664710999,0.9437196850776672,0.3600751161575317,0.0,0.0,0.4973073601722717,107.00473022460938,88.0,-1.0624783039093018,-13154.0439453125,583.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697937011719,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.61328125,18000.0,0.0,0.0,0.372384250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509381353855133,0.4509434700012207,-5.3363514780357946e-06,0.0,0.0003779226972255,0.0,0.0,25.143266677856445,0.0,0.0,0.0,0.3535748720169067,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1441275924444198,-3066.781982421875,304.16754150390625,0.7132826447486877,0.2128908038139343,0.1955838203430175,293.27490234375,297.1499938964844,293.1499938964844,0.1303215473890304,-2979.342041015625,304.1669006347656,0.6934276223182678,0.1959555447101593,0.190016359090805,293.1759948730469,297.1499938964844,293.1499938964844,0.2761451005935669,-4003.23974609375,304.15606689453125,0.843842089176178,0.3621947467327118,0.2555325329303741,293.2167663574219,297.1499938964844,293.1499938964844,0.3707783818244934,-6837.01611328125,304.155029296875,0.9128202199935912,0.4582160711288452,0.4364501237869262,293.1612243652344,297.1499938964844,293.1499938964844,0.0287796929478645,-5217.65087890625,304.15386962890625,0.4803622663021087,0.0699363872408866,0.3322610557079315,291.21014404296875,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.2100524902344,1.0,0.3785132169723511,0.9462111592292786,0.9462111592292786,1.0,1.0,-1.692144751548767,0.7484250664710999,0.9437196850776672,0.3600751161575317,0.0,0.0,0.4973073601722717,107.00473022460938,88.0,-1.0624783039093018,-13154.0439453125,583.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0697937011719,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.61328125,18000.0,0.0,0.0,0.372384250164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509381353855133,0.4509434700012207,-5.3363514780357946e-06,0.0,0.0003779226972255,0.0,0.0,25.143266677856445,0.0,0.0,0.0,0.3535748720169067,4.0,0.0,1.0
