time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1403655707836151,-3002.472412109375,304.16796875,0.7142524719238281,0.2084998190402984,0.1914668381214141,293.2821655273437,297.1499938964844,293.1499938964844,0.1264674961566925,-2908.34033203125,304.1676940917969,0.6937143802642822,0.1913159042596817,0.1854676604270935,293.1809997558594,297.1499938964844,293.1499938964844,0.274442046880722,-3983.505859375,304.1568908691406,0.8493443131446838,0.3605237305164337,0.2542443573474884,293.2212219238281,297.1499938964844,293.1499938964844,0.3681557774543762,-6797.76416015625,304.15771484375,0.9196003675460817,0.4556240737438202,0.4338338971138,293.1654052734375,297.1499938964844,293.1499938964844,0.0276836957782506,-5111.3681640625,304.154296875,0.4817158281803131,0.0688031390309333,0.3262979686260223,291.20953369140625,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2552185058594,291.2093811035156,1.0,0.3714813888072967,0.9453728199005128,0.9453728199005128,1.0,1.0,-1.6698933839797974,0.7378655672073364,0.9320278167724608,0.3540790975093841,0.0,0.0,0.489404022693634,102.18689727783205,76.0,-1.0945513248443604,-12909.3203125,554.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1018981933594,308.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.3643155395984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382929801940918,0.438298225402832,-5.269457687973045e-06,0.0,0.0003697339561767,0.0,0.0,23.993406295776367,0.0,0.0,0.0,0.3495117723941803,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1403655707836151,-3002.472412109375,304.16796875,0.7142524719238281,0.2084998190402984,0.1914668381214141,293.2821655273437,297.1499938964844,293.1499938964844,0.1264674961566925,-2908.34033203125,304.1676940917969,0.6937143802642822,0.1913159042596817,0.1854676604270935,293.1809997558594,297.1499938964844,293.1499938964844,0.274442046880722,-3983.505859375,304.1568908691406,0.8493443131446838,0.3605237305164337,0.2542443573474884,293.2212219238281,297.1499938964844,293.1499938964844,0.3681557774543762,-6797.76416015625,304.15771484375,0.9196003675460817,0.4556240737438202,0.4338338971138,293.1654052734375,297.1499938964844,293.1499938964844,0.0276836957782506,-5111.3681640625,304.154296875,0.4817158281803131,0.0688031390309333,0.3262979686260223,291.20953369140625,291.1499938964844,271.2666320800781,270.1250915527344,283.5390930175781,293.2552185058594,291.2093811035156,1.0,0.3714813888072967,0.9453728199005128,0.9453728199005128,1.0,1.0,-1.6698933839797974,0.7378655672073364,0.9320278167724608,0.3540790975093841,0.0,0.0,0.489404022693634,102.18689727783205,76.0,-1.0945513248443604,-12909.3203125,554.689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1018981933594,308.064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.662109375,18000.0,0.0,0.0,0.3643155395984649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382929801940918,0.438298225402832,-5.269457687973045e-06,0.0,0.0003697339561767,0.0,0.0,23.993406295776367,0.0,0.0,0.0,0.3495117723941803,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1366064995527267,-2937.869140625,304.1682434082031,0.7188408374786377,0.2041812390089035,0.1873302906751632,293.2886047363281,297.1499938964844,293.1499938964844,0.1225476711988449,-2835.68408203125,304.1683349609375,0.6977387070655823,0.1866610646247863,0.1808130890130996,293.18536376953125,297.1499938964844,293.1499938964844,0.272651195526123,-3962.773193359375,304.1575622558594,0.8594475388526917,0.3588533997535705,0.2528902888298034,293.22491455078125,297.1499938964844,293.1499938964844,0.3654371201992035,-6757.39990234375,304.15966796875,0.9323883652687072,0.453066736459732,0.4311636090278625,293.1688232421875,297.1499938964844,293.1499938964844,0.0267350673675537,-5015.72607421875,304.15447998046875,0.4857963025569916,0.0677177086472511,0.3201252222061157,291.2086486816406,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.2084655761719,1.0,0.3621361255645752,0.9445345401763916,0.9445345401763916,1.0,1.0,-1.647095799446106,0.727066159248352,0.9200296998023988,0.3479399085044861,0.0,0.0,0.4816439151763916,95.03487396240234,64.0,-1.2419694662094116,-12662.7373046875,519.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,308.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7578125,18000.0,0.0,0.0,0.3562811017036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261550307273865,0.4261602461338043,-5.20711682838737e-06,0.0,0.0003615800233092,0.0,0.0,22.925689697265625,0.0,0.0,0.0,0.3456555604934692,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1366064995527267,-2937.869140625,304.1682434082031,0.7188408374786377,0.2041812390089035,0.1873302906751632,293.2886047363281,297.1499938964844,293.1499938964844,0.1225476711988449,-2835.68408203125,304.1683349609375,0.6977387070655823,0.1866610646247863,0.1808130890130996,293.18536376953125,297.1499938964844,293.1499938964844,0.272651195526123,-3962.773193359375,304.1575622558594,0.8594475388526917,0.3588533997535705,0.2528902888298034,293.22491455078125,297.1499938964844,293.1499938964844,0.3654371201992035,-6757.39990234375,304.15966796875,0.9323883652687072,0.453066736459732,0.4311636090278625,293.1688232421875,297.1499938964844,293.1499938964844,0.0267350673675537,-5015.72607421875,304.15447998046875,0.4857963025569916,0.0677177086472511,0.3201252222061157,291.2086486816406,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.2084655761719,1.0,0.3621361255645752,0.9445345401763916,0.9445345401763916,1.0,1.0,-1.647095799446106,0.727066159248352,0.9200296998023988,0.3479399085044861,0.0,0.0,0.4816439151763916,95.03487396240234,64.0,-1.2419694662094116,-12662.7373046875,519.9869995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1205139160156,308.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7578125,18000.0,0.0,0.0,0.3562811017036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261550307273865,0.4261602461338043,-5.20711682838737e-06,0.0,0.0003615800233092,0.0,0.0,22.925689697265625,0.0,0.0,0.0,0.3456555604934692,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1347342282533645,-2905.55859375,304.1683349609375,0.7222757339477539,0.2020441740751266,0.1852611452341079,293.29156494140625,297.1499938964844,293.1499938964844,0.1205714866518974,-2798.877685546875,304.1685791015625,0.7009923458099365,0.1843250542879104,0.1784552484750747,293.1873474121094,297.1499938964844,293.1499938964844,0.2717312276363373,-3952.127197265625,304.1578674316406,0.8661631941795349,0.3580152988433838,0.252194732427597,293.2265625,297.1499938964844,293.1499938964844,0.3640516996383667,-6736.9150390625,304.1604309082031,0.9407344460487366,0.4517954587936401,0.4298136234283447,293.1702880859375,297.1499938964844,293.1499938964844,0.0261904411017894,-4966.3779296875,304.1546325683594,0.4886924624443054,0.0671882927417755,0.316994696855545,291.2080993652344,291.1499938964844,271.365966796875,270.2029724121094,283.6008605957031,293.26129150390625,291.2079467773437,1.0,0.3568164408206939,0.944115400314331,0.944115400314331,1.0,1.0,-1.635566234588623,0.7216118574142456,0.9139543771743774,0.3448369204998016,0.0,0.0,0.4778227508068084,90.86970520019533,64.0,-1.3882933855056765,-12539.2294921875,501.2340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1250915527344,307.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.3359375,18000.0,0.0,0.0,0.3522893786430359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202708303928375,0.420276015996933,-5.177631010155892e-06,0.0,0.0003575289447326,0.0,0.0,22.4207763671875,0.0,0.0,0.0,0.3438029289245605,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.13286854326725,-2873.270751953125,304.1683959960937,0.7264362573623657,0.1999195218086242,0.1831932365894317,293.2943725585937,297.1499938964844,293.1499938964844,0.1185871213674545,-2761.79541015625,304.1688232421875,0.7050451040267944,0.181981548666954,0.1760797798633575,293.189208984375,297.1499938964844,293.1499938964844,0.2707979381084442,-3941.32861328125,304.1581420898437,0.8740265965461731,0.3571737408638,0.2514889538288116,293.22808837890625,297.1499938964844,293.1499938964844,0.3626530468463897,-6716.27392578125,304.1610717773437,0.95016211271286,0.4505269229412079,0.4284558296203613,293.1716613769531,297.1499938964844,293.1499938964844,0.0256582852452993,-4917.30419921875,304.1547546386719,0.4921443462371826,0.0666654109954834,0.3138452172279358,291.20751953125,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.20733642578125,1.0,0.3511517345905304,0.943748652935028,0.943748652935028,1.0,1.0,-1.6239726543426514,0.7161343693733215,0.9078383445739746,0.3417201042175293,0.0,0.0,0.4740467071533203,86.42681884765625,52.0,-1.524000883102417,-12415.96875,481.9132995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.126708984375,307.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18086.86328125,18000.0,0.0,0.0,0.3483212292194366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145201444625854,0.4145253002643585,-5.149260232428787e-06,0.0,0.0003535017895046,0.0,0.0,21.935096740722656,0.0,0.0,0.0,0.3420020043849945,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291597187519073,-2808.802978515625,304.1684265136719,0.7371703386306763,0.1957019716501236,0.1790650933980941,293.299560546875,297.1499938964844,293.1499938964844,0.1145979836583137,-2686.858154296875,304.169189453125,0.7153910994529724,0.177267238497734,0.1712807863950729,293.19268798828125,297.1499938964844,293.1499938964844,0.2688952088356018,-3919.31005859375,304.1585998535156,0.893497884273529,0.3554767370223999,0.2500512301921844,293.2308349609375,297.1499938964844,293.1499938964844,0.3598217964172363,-6674.5712890625,304.1620788574219,0.9714145660400392,0.4479930102825165,0.4257212281227112,293.1740417480469,297.1499938964844,293.1499938964844,0.0246049780398607,-4818.48193359375,304.1549377441406,0.5009745359420776,0.065633125603199,0.3075047731399536,291.206298828125,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.20611572265625,1.0,0.3389585614204407,0.9430152773857116,0.9430152773857116,1.0,1.0,-1.6006333827972412,0.7051233053207397,0.8955100178718567,0.3354505002498626,0.0,0.0,0.4666236937046051,76.94689178466797,40.0,-1.680054783821106,-12170.5927734375,442.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1214294433594,307.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.08203125,18000.0,0.0,0.0,0.3404751718044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034105837345123,0.4034156799316406,-5.095758751849644e-06,0.0,0.0003455390105955,0.0,0.0,21.018409729003903,0.0,0.0,0.0,0.3385498523712158,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291597187519073,-2808.802978515625,304.1684265136719,0.7371703386306763,0.1957019716501236,0.1790650933980941,293.299560546875,297.1499938964844,293.1499938964844,0.1145979836583137,-2686.858154296875,304.169189453125,0.7153910994529724,0.177267238497734,0.1712807863950729,293.19268798828125,297.1499938964844,293.1499938964844,0.2688952088356018,-3919.31005859375,304.1585998535156,0.893497884273529,0.3554767370223999,0.2500512301921844,293.2308349609375,297.1499938964844,293.1499938964844,0.3598217964172363,-6674.5712890625,304.1620788574219,0.9714145660400392,0.4479930102825165,0.4257212281227112,293.1740417480469,297.1499938964844,293.1499938964844,0.0246049780398607,-4818.48193359375,304.1549377441406,0.5009745359420776,0.065633125603199,0.3075047731399536,291.206298828125,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660522460937,291.20611572265625,1.0,0.3389585614204407,0.9430152773857116,0.9430152773857116,1.0,1.0,-1.6006333827972412,0.7051233053207397,0.8955100178718567,0.3354505002498626,0.0,0.0,0.4666236937046051,76.94689178466797,40.0,-1.680054783821106,-12170.5927734375,442.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1214294433594,307.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.08203125,18000.0,0.0,0.0,0.3404751718044281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034105837345123,0.4034156799316406,-5.095758751849644e-06,0.0,0.0003455390105955,0.0,0.0,21.018409729003903,0.0,0.0,0.0,0.3385498523712158,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254814565181732,-2744.478759765625,304.1684265136719,0.7521601319313049,0.1915135681629181,0.1749479919672012,293.30438232421875,297.1499938964844,293.1499938964844,0.1105845496058464,-2610.911865234375,304.16949462890625,0.7285944819450378,0.1725048422813415,0.1664199233055114,293.1958312988281,297.1499938964844,293.1499938964844,0.2669498920440674,-3896.78662109375,304.1589660644531,0.9199933409690856,0.3537572920322418,0.2485834658145904,293.23321533203125,297.1499938964844,293.1499938964844,0.3569538295269012,-6632.38525390625,304.162841796875,0.9941508769989014,0.4454575181007385,0.4229660630226135,293.17608642578125,297.1499938964844,293.1499938964844,0.0235703997313976,-4718.958984375,304.1549987792969,0.5133764147758484,0.0646111592650413,0.3011233210563659,291.205078125,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.20489501953125,1.0,0.3257971107959747,0.9422819018363952,0.9422819018363952,1.0,1.0,-1.5771234035491943,0.6940531134605408,0.8830703496932983,0.3291422426700592,0.0,0.0,0.4593634307384491,66.95051574707031,28.0,-1.685558557510376,-11927.1884765625,402.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1056823730469,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.697265625,18000.0,0.0,0.0,0.3327758908271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927954733371734,0.3928005397319793,-5.046283604315249e-06,0.0,0.0003377252141945,0.0,0.0,20.168590545654297,0.0,0.0,0.0,0.3352834582328796,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254814565181732,-2744.478759765625,304.1684265136719,0.7521601319313049,0.1915135681629181,0.1749479919672012,293.30438232421875,297.1499938964844,293.1499938964844,0.1105845496058464,-2610.911865234375,304.16949462890625,0.7285944819450378,0.1725048422813415,0.1664199233055114,293.1958312988281,297.1499938964844,293.1499938964844,0.2669498920440674,-3896.78662109375,304.1589660644531,0.9199933409690856,0.3537572920322418,0.2485834658145904,293.23321533203125,297.1499938964844,293.1499938964844,0.3569538295269012,-6632.38525390625,304.162841796875,0.9941508769989014,0.4454575181007385,0.4229660630226135,293.17608642578125,297.1499938964844,293.1499938964844,0.0235703997313976,-4718.958984375,304.1549987792969,0.5133764147758484,0.0646111592650413,0.3011233210563659,291.205078125,291.1499938964844,271.5277709960937,270.3285522460937,283.7008361816406,293.2687683105469,291.20489501953125,1.0,0.3257971107959747,0.9422819018363952,0.9422819018363952,1.0,1.0,-1.5771234035491943,0.6940531134605408,0.8830703496932983,0.3291422426700592,0.0,0.0,0.4593634307384491,66.95051574707031,28.0,-1.685558557510376,-11927.1884765625,402.2930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1056823730469,307.8501281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.697265625,18000.0,0.0,0.0,0.3327758908271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927954733371734,0.3928005397319793,-5.046283604315249e-06,0.0,0.0003377252141945,0.0,0.0,20.168590545654297,0.0,0.0,0.0,0.3352834582328796,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216777116060257,-2677.166748046875,304.16864013671875,0.7664813995361328,0.1872940957546234,0.1709039211273193,293.3090209960937,297.1499938964844,293.1499938964844,0.1064252629876136,-2531.22998046875,304.1699523925781,0.7402448058128357,0.1676488667726516,0.1615713834762573,293.19854736328125,297.1499938964844,293.1499938964844,0.264617919921875,-3869.358154296875,304.159912109375,0.9470319747924804,0.3520440459251404,0.2471769750118255,293.2216186523437,297.1499938964844,293.1499938964844,0.3337817192077636,-6275.47607421875,304.1986389160156,0.9990000128746032,0.4456165134906769,0.3996577560901642,293.17755126953125,297.1499938964844,293.1499938964844,0.022595427930355,-4621.15673828125,304.15496826171875,0.5258578062057495,0.0636495724320411,0.295316219329834,291.2222900390625,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2257995605469,1.0,0.3109835684299469,0.9416341781616212,0.9416341781616212,1.0,1.0,-1.5298222303390503,0.6718153953552246,0.8580068945884705,0.3167173862457275,0.0,0.0,0.449222058057785,58.564491271972656,25.0,30.11293601989746,-11592.2119140625,355.6201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0899658203125,307.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.580078125,18000.0,0.0,0.0,0.3251497447490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809701800346374,0.3809751868247986,-4.9981467782345135e-06,0.0,0.0003299856616649,0.0,0.0,19.268543243408203,0.0,0.0,0.0,0.3316991329193115,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216777116060257,-2677.166748046875,304.16864013671875,0.7664813995361328,0.1872940957546234,0.1709039211273193,293.3090209960937,297.1499938964844,293.1499938964844,0.1064252629876136,-2531.22998046875,304.1699523925781,0.7402448058128357,0.1676488667726516,0.1615713834762573,293.19854736328125,297.1499938964844,293.1499938964844,0.264617919921875,-3869.358154296875,304.159912109375,0.9470319747924804,0.3520440459251404,0.2471769750118255,293.2216186523437,297.1499938964844,293.1499938964844,0.3337817192077636,-6275.47607421875,304.1986389160156,0.9990000128746032,0.4456165134906769,0.3996577560901642,293.17755126953125,297.1499938964844,293.1499938964844,0.022595427930355,-4621.15673828125,304.15496826171875,0.5258578062057495,0.0636495724320411,0.295316219329834,291.2222900390625,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2257995605469,1.0,0.3109835684299469,0.9416341781616212,0.9416341781616212,1.0,1.0,-1.5298222303390503,0.6718153953552246,0.8580068945884705,0.3167173862457275,0.0,0.0,0.449222058057785,58.564491271972656,25.0,30.11293601989746,-11592.2119140625,355.6201477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0899658203125,307.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18095.580078125,18000.0,0.0,0.0,0.3251497447490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809701800346374,0.3809751868247986,-4.9981467782345135e-06,0.0,0.0003299856616649,0.0,0.0,19.268543243408203,0.0,0.0,0.0,0.3316991329193115,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177877336740493,-2607.776123046875,304.1688842773437,0.7781148552894592,0.1829153001308441,0.1668019443750381,293.3143005371094,297.1499938964844,293.1499938964844,0.1021492108702659,-2448.541259765625,304.17041015625,0.7491074204444885,0.1625556498765945,0.1565982848405838,293.2015075683594,297.1499938964844,293.1499938964844,0.2621188163757324,-3839.91552734375,304.1607360839844,0.9683983325958252,0.3502117395401001,0.2457689046859741,293.1764221191406,297.1499938964844,293.1499938964844,0.3066199421882629,-5858.30615234375,304.2270812988281,0.9990000128746032,0.4529204368591308,0.3730241060256958,293.1788330078125,297.1499938964844,293.1499938964844,0.0217077210545539,-4529.0625,304.15478515625,0.5368350744247437,0.0626907497644424,0.290010929107666,291.2490234375,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2501525878906,1.0,0.2978103756904602,0.9409864544868468,0.9409864544868468,1.0,1.0,-1.4788885116577148,0.6480457186698914,0.8308427333831787,0.3031537234783172,0.0,0.0,0.433764100074768,52.12981033325195,43.0,28.466552734375,-11153.478515625,314.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1253967285156,307.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.037109375,18000.0,0.0,0.0,0.3169872760772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607829809188843,0.3607878983020782,-4.922841981169768e-06,0.0,0.0003217017801944,0.0,0.0,17.80500602722168,0.0,0.0,0.0,0.325933426618576,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177877336740493,-2607.776123046875,304.1688842773437,0.7781148552894592,0.1829153001308441,0.1668019443750381,293.3143005371094,297.1499938964844,293.1499938964844,0.1021492108702659,-2448.541259765625,304.17041015625,0.7491074204444885,0.1625556498765945,0.1565982848405838,293.2015075683594,297.1499938964844,293.1499938964844,0.2621188163757324,-3839.91552734375,304.1607360839844,0.9683983325958252,0.3502117395401001,0.2457689046859741,293.1764221191406,297.1499938964844,293.1499938964844,0.3066199421882629,-5858.30615234375,304.2270812988281,0.9990000128746032,0.4529204368591308,0.3730241060256958,293.1788330078125,297.1499938964844,293.1499938964844,0.0217077210545539,-4529.0625,304.15478515625,0.5368350744247437,0.0626907497644424,0.290010929107666,291.2490234375,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2501525878906,1.0,0.2978103756904602,0.9409864544868468,0.9409864544868468,1.0,1.0,-1.4788885116577148,0.6480457186698914,0.8308427333831787,0.3031537234783172,0.0,0.0,0.433764100074768,52.12981033325195,43.0,28.466552734375,-11153.478515625,314.71734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1253967285156,307.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.037109375,18000.0,0.0,0.0,0.3169872760772705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3607829809188843,0.3607878983020782,-4.922841981169768e-06,0.0,0.0003217017801944,0.0,0.0,17.80500602722168,0.0,0.0,0.0,0.325933426618576,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159374937415123,-2574.708251953125,304.1688232421875,0.778587281703949,0.1806859672069549,0.1647799015045166,293.31707763671875,297.1499938964844,293.1499938964844,0.1000726670026779,-2408.23193359375,304.17047119140625,0.7486137747764587,0.1599300503730774,0.1541056782007217,293.2031555175781,297.1499938964844,293.1499938964844,0.2610164880752563,-3827.033935546875,304.1607666015625,0.9719194769859314,0.3492404222488403,0.2450805902481079,293.1505126953125,297.1499938964844,293.1499938964844,0.3007805943489074,-5771.77880859375,304.22344970703125,0.9990000128746032,0.4576764702796936,0.3678453266620636,293.1795349121094,297.1499938964844,293.1499938964844,0.0213262252509593,-4488.99658203125,304.15460205078125,0.5380892753601074,0.0621866509318351,0.2876105606555938,291.2566223144531,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2568054199219,1.0,0.29500213265419,0.9406625628471376,0.9406625628471376,1.0,1.0,-1.4635299444198608,0.6409319043159485,0.8225980997085571,0.2989536225795746,0.0,0.0,0.4258700311183929,50.82611846923828,43.0,19.962940216064453,-10972.76953125,304.4496154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16162109375,307.6907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.037109375,18000.0,0.0,0.0,0.3126387000083923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3507132530212402,0.3507181406021118,-4.882870598521549e-06,0.0,0.0003172885335516,0.0,0.0,17.08970832824707,0.0,0.0,0.0,0.32305908203125,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.114326074719429,-2546.21240234375,304.1683044433594,0.7749338150024414,0.1784373819828033,0.1627752780914306,293.31988525390625,297.1499938964844,293.1499938964844,0.098187655210495,-2371.879150390625,304.170166015625,0.7443639039993286,0.157261773943901,0.1516085863113403,293.2048034667969,297.1499938964844,293.1499938964844,0.2604188919067383,-3820.5078125,304.1598815917969,0.9705435037612916,0.3482399880886078,0.2443983703851699,293.1312255859375,297.1499938964844,293.1499938964844,0.3010364174842834,-5781.36962890625,304.20953369140625,0.9990000128746032,0.4614675343036651,0.3684388995170593,293.1802673339844,297.1499938964844,293.1499938964844,0.0210258718580007,-4458.66064453125,304.1543273925781,0.5359857678413391,0.0616714768111705,0.2853447496891022,291.243896484375,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2812194824219,291.239501953125,1.0,0.2942278981208801,0.9405380487442015,0.9405380487442015,1.0,1.0,-1.45529305934906,0.6371224522590637,0.8181706666946411,0.296705037355423,0.0,0.0,0.4207208156585693,50.79483413696289,61.0,-17.718875885009766,-10801.8623046875,300.6735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20458984375,307.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18120.1796875,18000.0,0.0,0.0,0.3081438541412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417568504810333,0.3417617082595825,-4.8442025217809714e-06,0.0,0.0003127268282696,0.0,0.0,16.456491470336914,0.0,0.0,0.0,0.3205485939979553,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1112542673945427,-2491.785888671875,304.1673583984375,0.7588876485824585,0.1739054322242736,0.1588289886713028,293.325439453125,297.1499938964844,293.1499938964844,0.094502069056034,-2300.61376953125,304.1695861816406,0.7280018925666809,0.1518274545669555,0.1466178447008133,293.2081298828125,297.1499938964844,293.1499938964844,0.2594911754131317,-3810.61279296875,304.1581726074219,0.9562200307846068,0.3461780846118927,0.2430642247200012,293.1220397949219,297.1499938964844,293.1499938964844,0.3146395683288574,-6004.18798828125,304.1666564941406,0.9990000128746032,0.463895320892334,0.3827627301216125,293.1820068359375,297.1499938964844,293.1499938964844,0.0204871408641338,-4404.34912109375,304.1537780761719,0.5245173573493958,0.0605536364018917,0.2810322344303131,291.2044982910156,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.201416015625,1.0,0.2979603707790375,0.9402890801429749,0.9402890801429749,1.0,1.0,-1.454971194267273,0.6370037198066711,0.8179675340652466,0.296483427286148,0.0,0.0,0.4163348078727722,53.66004943847656,79.0,-41.43103790283203,-10688.8544921875,307.6264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26275634765625,307.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.958984375,18000.0,0.0,0.0,0.2992017269134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338630497455597,0.3338678479194641,-4.7991184146667365e-06,0.0,0.0003036517009604,0.0,0.0,15.87526512145996,0.0,0.0,0.0,0.3181237578392029,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1112542673945427,-2491.785888671875,304.1673583984375,0.7588876485824585,0.1739054322242736,0.1588289886713028,293.325439453125,297.1499938964844,293.1499938964844,0.094502069056034,-2300.61376953125,304.1695861816406,0.7280018925666809,0.1518274545669555,0.1466178447008133,293.2081298828125,297.1499938964844,293.1499938964844,0.2594911754131317,-3810.61279296875,304.1581726074219,0.9562200307846068,0.3461780846118927,0.2430642247200012,293.1220397949219,297.1499938964844,293.1499938964844,0.3146395683288574,-6004.18798828125,304.1666564941406,0.9990000128746032,0.463895320892334,0.3827627301216125,293.1820068359375,297.1499938964844,293.1499938964844,0.0204871408641338,-4404.34912109375,304.1537780761719,0.5245173573493958,0.0605536364018917,0.2810322344303131,291.2044982910156,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.2864685058594,291.201416015625,1.0,0.2979603707790375,0.9402890801429749,0.9402890801429749,1.0,1.0,-1.454971194267273,0.6370037198066711,0.8179675340652466,0.296483427286148,0.0,0.0,0.4163348078727722,53.66004943847656,79.0,-41.43103790283203,-10688.8544921875,307.6264343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26275634765625,307.6146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18051.958984375,18000.0,0.0,0.0,0.2992017269134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338630497455597,0.3338678479194641,-4.7991184146667365e-06,0.0,0.0003036517009604,0.0,0.0,15.87526512145996,0.0,0.0,0.0,0.3181237578392029,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1083092242479324,-2439.4150390625,304.1664733886719,0.7360222339630127,0.1693087220191955,0.154946967959404,293.3309936523437,297.1499938964844,293.1499938964844,0.0908647701144218,-2230.157958984375,304.16912841796875,0.7031095027923584,0.1462602019309997,0.1416262984275818,293.21148681640625,297.1499938964844,293.1499938964844,0.2587776780128479,-3803.25341796875,304.1566467285156,0.9289023876190186,0.3440240323543548,0.2417580187320709,293.1571960449219,297.1499938964844,293.1499938964844,0.3427242338657379,-6445.66943359375,304.1141662597656,0.9990000128746032,0.4575701951980591,0.4111012816429138,293.1848449707031,297.1499938964844,293.1499938964844,0.0199133772403001,-4345.64306640625,304.1534729003906,0.5069767832756042,0.0591716095805168,0.2763025462627411,291.1586303710937,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1547546386719,1.0,0.3073849081993103,0.940040111541748,0.940040111541748,1.0,1.0,-1.471085548400879,0.644517183303833,0.8265683650970459,0.3006142377853393,0.0,0.0,0.4181263446807861,59.95333099365234,82.0,-59.207786560058594,-10702.5146484375,330.7293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2239990234375,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.291177362203598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331483602523803,0.3331531584262848,-4.784338671015576e-06,0.0,0.0002955080126412,0.0,0.0,15.790881156921388,0.0,0.0,0.0,0.3177553117275238,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1083092242479324,-2439.4150390625,304.1664733886719,0.7360222339630127,0.1693087220191955,0.154946967959404,293.3309936523437,297.1499938964844,293.1499938964844,0.0908647701144218,-2230.157958984375,304.16912841796875,0.7031095027923584,0.1462602019309997,0.1416262984275818,293.21148681640625,297.1499938964844,293.1499938964844,0.2587776780128479,-3803.25341796875,304.1566467285156,0.9289023876190186,0.3440240323543548,0.2417580187320709,293.1571960449219,297.1499938964844,293.1499938964844,0.3427242338657379,-6445.66943359375,304.1141662597656,0.9990000128746032,0.4575701951980591,0.4111012816429138,293.1848449707031,297.1499938964844,293.1499938964844,0.0199133772403001,-4345.64306640625,304.1534729003906,0.5069767832756042,0.0591716095805168,0.2763025462627411,291.1586303710937,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1547546386719,1.0,0.3073849081993103,0.940040111541748,0.940040111541748,1.0,1.0,-1.471085548400879,0.644517183303833,0.8265683650970459,0.3006142377853393,0.0,0.0,0.4181263446807861,59.95333099365234,82.0,-59.207786560058594,-10702.5146484375,330.7293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2239990234375,307.5445861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.291177362203598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331483602523803,0.3331531584262848,-4.784338671015576e-06,0.0,0.0002955080126412,0.0,0.0,15.790881156921388,0.0,0.0,0.0,0.3177553117275238,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051754355430603,-2382.8388671875,304.1662292480469,0.7134355306625366,0.1647152602672577,0.1510819494724273,293.33612060546875,297.1499938964844,293.1499938964844,0.0869994461536407,-2154.795166015625,304.1692199707031,0.6760598421096802,0.1406324505805969,0.1365915685892105,293.2145080566406,297.1499938964844,293.1499938964844,0.2575746476650238,-3789.559326171875,304.156494140625,0.9016121625900269,0.3418526947498321,0.2404529750347137,293.2209167480469,297.1499938964844,293.1499938964844,0.3576644361019134,-6667.974609375,304.1041564941406,0.9896101355552672,0.4444671273231506,0.424652636051178,293.1882019042969,297.1499938964844,293.1499938964844,0.0191748905926942,-4265.330078125,304.153564453125,0.4900279343128204,0.057602871209383,0.2707029283046722,291.1326599121094,291.1499938964844,271.8741760253906,270.58673095703125,283.9044189453125,293.2812194824219,291.1342468261719,1.0,0.3147673010826111,0.9392516016960144,0.9392516016960144,1.0,1.0,-1.4686765670776367,0.643300473690033,0.8253761529922485,0.3001563549041748,0.0,0.0,0.4228212833404541,67.13793182373047,85.0,-21.707773208618164,-10721.44140625,347.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0615539550781,307.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.509765625,18000.0,0.0,0.0,0.2847932875156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390385508537292,0.3390433490276336,-4.798920599569101e-06,0.0,0.0002890289761126,0.0,0.0,16.163644790649414,0.0,0.0,0.0,0.3192068636417389,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051754355430603,-2382.8388671875,304.1662292480469,0.7134355306625366,0.1647152602672577,0.1510819494724273,293.33612060546875,297.1499938964844,293.1499938964844,0.0869994461536407,-2154.795166015625,304.1692199707031,0.6760598421096802,0.1406324505805969,0.1365915685892105,293.2145080566406,297.1499938964844,293.1499938964844,0.2575746476650238,-3789.559326171875,304.156494140625,0.9016121625900269,0.3418526947498321,0.2404529750347137,293.2209167480469,297.1499938964844,293.1499938964844,0.3576644361019134,-6667.974609375,304.1041564941406,0.9896101355552672,0.4444671273231506,0.424652636051178,293.1882019042969,297.1499938964844,293.1499938964844,0.0191748905926942,-4265.330078125,304.153564453125,0.4900279343128204,0.057602871209383,0.2707029283046722,291.1326599121094,291.1499938964844,271.8741760253906,270.58673095703125,283.9044189453125,293.2812194824219,291.1342468261719,1.0,0.3147673010826111,0.9392516016960144,0.9392516016960144,1.0,1.0,-1.4686765670776367,0.643300473690033,0.8253761529922485,0.3001563549041748,0.0,0.0,0.4228212833404541,67.13793182373047,85.0,-21.707773208618164,-10721.44140625,347.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0615539550781,307.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.509765625,18000.0,0.0,0.0,0.2847932875156402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3390385508537292,0.3390433490276336,-4.798920599569101e-06,0.0,0.0002890289761126,0.0,0.0,16.163644790649414,0.0,0.0,0.0,0.3192068636417389,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1015757322311401,-2316.3505859375,304.16680908203125,0.6892151832580566,0.1600925773382187,0.1472621262073516,293.3410339355469,297.1499938964844,293.1499938964844,0.0826749131083488,-2069.7529296875,304.1700134277344,0.6508374810218811,0.1349202543497085,0.1315520256757736,293.2175598144531,297.1499938964844,293.1499938964844,0.2550602853298187,-3759.349609375,304.1584777832031,0.877812385559082,0.3396002352237701,0.2391538172960281,293.2528076171875,297.1499938964844,293.1499938964844,0.3485103249549866,-6521.650390625,304.13397216796875,0.9613463878631592,0.4361366629600525,0.4156537652015686,293.1915588378906,297.1499938964844,293.1499938964844,0.0183151476085186,-4163.92578125,304.15380859375,0.4723251461982727,0.0559570789337158,0.2649864256381988,291.1682434082031,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.1693725585937,1.0,0.3196442425251007,0.9384630918502808,0.9384630918502808,1.0,1.0,-1.43854558467865,0.6292895674705505,0.8092560768127441,0.2921551465988159,0.0,0.0,0.4178122282028198,74.80301666259766,88.0,21.18181037902832,-10504.9765625,352.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8488464355469,307.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.765625,18000.0,0.0,0.0,0.2797043025493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359933793544769,0.3359981775283813,-4.801344857696677e-06,0.0,0.000283864326775,0.0,0.0,16.000761032104492,0.0,0.0,0.0,0.3185562789440155,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1015757322311401,-2316.3505859375,304.16680908203125,0.6892151832580566,0.1600925773382187,0.1472621262073516,293.3410339355469,297.1499938964844,293.1499938964844,0.0826749131083488,-2069.7529296875,304.1700134277344,0.6508374810218811,0.1349202543497085,0.1315520256757736,293.2175598144531,297.1499938964844,293.1499938964844,0.2550602853298187,-3759.349609375,304.1584777832031,0.877812385559082,0.3396002352237701,0.2391538172960281,293.2528076171875,297.1499938964844,293.1499938964844,0.3485103249549866,-6521.650390625,304.13397216796875,0.9613463878631592,0.4361366629600525,0.4156537652015686,293.1915588378906,297.1499938964844,293.1499938964844,0.0183151476085186,-4163.92578125,304.15380859375,0.4723251461982727,0.0559570789337158,0.2649864256381988,291.1682434082031,291.1499938964844,271.9231872558594,270.6210632324219,283.94317626953125,293.2901916503906,291.1693725585937,1.0,0.3196442425251007,0.9384630918502808,0.9384630918502808,1.0,1.0,-1.43854558467865,0.6292895674705505,0.8092560768127441,0.2921551465988159,0.0,0.0,0.4178122282028198,74.80301666259766,88.0,21.18181037902832,-10504.9765625,352.0294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8488464355469,307.3744812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.765625,18000.0,0.0,0.0,0.2797043025493622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359933793544769,0.3359981775283813,-4.801344857696677e-06,0.0,0.000283864326775,0.0,0.0,16.000761032104492,0.0,0.0,0.0,0.3185562789440155,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998641997575759,-2284.78173828125,304.1668701171875,0.6793564558029175,0.157770961523056,0.1453048586845398,293.3434753417969,297.1499938964844,293.1499938964844,0.0805422440171241,-2028.2247314453125,304.1702575683594,0.6409139037132263,0.1320203393697738,0.1289547830820083,293.2191162109375,297.1499938964844,293.1499938964844,0.2540219128131866,-3747.094482421875,304.1588134765625,0.8689611554145813,0.3384388983249664,0.2384505867958068,293.2599182128906,297.1499938964844,293.1499938964844,0.3458992838859558,-6479.841796875,304.1415710449219,0.949799418449402,0.4334362745285034,0.4128932952880859,293.19317626953125,297.1499938964844,293.1499938964844,0.0178875532001256,-4113.1591796875,304.1539001464844,0.462932825088501,0.0551143027842044,0.2618448436260223,291.17303466796875,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.2932434082031,291.1736145019531,1.0,0.3215220272541046,0.9380688667297364,0.9380688667297364,1.0,1.0,-1.4251478910446167,0.6230714917182922,0.8020763993263245,0.2886020839214325,0.0,0.0,0.4157799482345581,77.9428482055664,88.0,17.329923629760742,-10386.1689453125,353.2612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75274658203125,307.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.74609375,18000.0,0.0,0.0,0.2773663103580475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331451416015625,0.3331499099731445,-4.792116214957787e-06,0.0,0.0002814915496855,0.0,0.0,15.81418800354004,0.0,0.0,0.0,0.3178286850452423,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0981509238481521,-2253.067138671875,304.1669006347656,0.6705648303031921,0.1554596126079559,0.1433400362730026,293.3458557128906,297.1499938964844,293.1499938964844,0.0783751606941223,-1986.2005615234373,304.1705017089844,0.632074773311615,0.1291065067052841,0.1263267397880554,293.2206115722656,297.1499938964844,293.1499938964844,0.2529551982879638,-3734.49365234375,304.1591491699219,0.8613911867141724,0.337270587682724,0.2377299964427948,293.26434326171875,297.1499938964844,293.1499938964844,0.3437371253967285,-6445.55126953125,304.1470031738281,0.9396233558654784,0.4311752319335937,0.4106893837451935,293.19464111328125,297.1499938964844,293.1499938964844,0.0174596160650253,-4061.374755859375,304.1539611816406,0.4535382986068725,0.0542766712605953,0.2586420178413391,291.1777038574219,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.1784973144531,1.0,0.3231188356876373,0.9378007650375366,0.9378007650375366,1.0,1.0,-1.4122782945632937,0.6171096563339233,0.7951686382293701,0.2851997017860412,0.0,0.0,0.4134700298309326,80.76679992675781,91.0,16.169322967529297,-10275.251953125,353.929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.663818359375,307.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.146484375,18000.0,0.0,0.0,0.2751406729221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305163979530334,0.3305211961269378,-4.782759788213298e-06,0.0,0.0002792328014038,0.0,0.0,15.640425682067873,0.0,0.0,0.0,0.3171173334121704,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947682559490203,-2190.255615234375,304.1669006347656,0.6554019451141357,0.1508815586566925,0.1394193470478058,293.3502197265625,297.1499938964844,293.1499938964844,0.073980912566185,-1901.7169189453125,304.1709899902344,0.6159268021583557,0.1232563108205795,0.121014192700386,293.2233581542969,297.1499938964844,293.1499938964844,0.2508357465267181,-3709.503173828125,304.1596374511719,0.848911702632904,0.3349243104457855,0.236258327960968,293.2691955566406,297.1499938964844,293.1499938964844,0.3400953114032745,-6388.6982421875,304.1539611816406,0.9224950671195984,0.427282840013504,0.4070712327957153,293.1972045898437,297.1499938964844,293.1499938964844,0.0166298802942037,-3958.231689453125,304.1540222167969,0.4378638565540313,0.0526287853717803,0.252208948135376,291.1849670410156,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.18524169921875,1.0,0.3256619274616241,0.937264621257782,0.937264621257782,1.0,1.0,-1.3873611688613892,0.6055875420570374,0.7817736268043518,0.278629720211029,0.0,0.0,0.4082527458667755,85.71699523925781,79.0,10.506754875183104,-10051.8974609375,353.8771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5081787109375,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.2709654569625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243601322174072,0.3243649005889892,-4.76167178931064e-06,0.0,0.0002749954874161,0.0,0.0,15.239599227905272,0.0,0.0,0.0,0.315486192703247,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947682559490203,-2190.255615234375,304.1669006347656,0.6554019451141357,0.1508815586566925,0.1394193470478058,293.3502197265625,297.1499938964844,293.1499938964844,0.073980912566185,-1901.7169189453125,304.1709899902344,0.6159268021583557,0.1232563108205795,0.121014192700386,293.2233581542969,297.1499938964844,293.1499938964844,0.2508357465267181,-3709.503173828125,304.1596374511719,0.848911702632904,0.3349243104457855,0.236258327960968,293.2691955566406,297.1499938964844,293.1499938964844,0.3400953114032745,-6388.6982421875,304.1539611816406,0.9224950671195984,0.427282840013504,0.4070712327957153,293.1972045898437,297.1499938964844,293.1499938964844,0.0166298802942037,-3958.231689453125,304.1540222167969,0.4378638565540313,0.0526287853717803,0.252208948135376,291.1849670410156,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.18524169921875,1.0,0.3256619274616241,0.937264621257782,0.937264621257782,1.0,1.0,-1.3873611688613892,0.6055875420570374,0.7817736268043518,0.278629720211029,0.0,0.0,0.4082527458667755,85.71699523925781,79.0,10.506754875183104,-10051.8974609375,353.8771057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5081787109375,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18039.548828125,18000.0,0.0,0.0,0.2709654569625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243601322174072,0.3243649005889892,-4.76167178931064e-06,0.0,0.0002749954874161,0.0,0.0,15.239599227905272,0.0,0.0,0.0,0.315486192703247,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.091318592429161,-2126.018798828125,304.1670227050781,0.6486262083053589,0.1464080512523651,0.1353833824396133,293.3539733886719,297.1499938964844,293.1499938964844,0.069375455379486,-1814.37646484375,304.1716613769531,0.6055899858474731,0.1174203902482986,0.115496426820755,293.22564697265625,297.1499938964844,293.1499938964844,0.2485784143209457,-3682.845703125,304.1601867675781,0.8465766310691833,0.3326038420200348,0.2346445322036743,293.27166748046875,297.1499938964844,293.1499938964844,0.3366309404373169,-6335.4775390625,304.15838623046875,0.9189149141311646,0.4237622022628784,0.403705894947052,293.1990966796875,297.1499938964844,293.1499938964844,0.0157496016472578,-3844.364990234375,304.1541442871094,0.4309672117233276,0.0510448142886161,0.2450492978096008,291.1900939941406,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.1905822753906,1.0,0.3222676813602447,0.9367284774780272,0.9367284774780272,1.0,1.0,-1.3613216876983645,0.5935743451118469,0.7677473425865173,0.2717989385128021,0.0,0.0,0.4025931656360626,85.53827667236328,67.0,8.802505493164062,-9832.3662109375,341.2881164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846130371094,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2670259773731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317832887172699,0.3178376257419586,-4.739097221317934e-06,0.0,0.0002709974360186,0.0,0.0,14.819494247436523,0.0,0.0,0.0,0.313766747713089,4.0,0.0,1.0
