time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.091318592429161,-2126.018798828125,304.1670227050781,0.6486262083053589,0.1464080512523651,0.1353833824396133,293.3539733886719,297.1499938964844,293.1499938964844,0.069375455379486,-1814.37646484375,304.1716613769531,0.6055899858474731,0.1174203902482986,0.115496426820755,293.22564697265625,297.1499938964844,293.1499938964844,0.2485784143209457,-3682.845703125,304.1601867675781,0.8465766310691833,0.3326038420200348,0.2346445322036743,293.27166748046875,297.1499938964844,293.1499938964844,0.3366309404373169,-6335.4775390625,304.15838623046875,0.9189149141311646,0.4237622022628784,0.403705894947052,293.1990966796875,297.1499938964844,293.1499938964844,0.0157496016472578,-3844.364990234375,304.1541442871094,0.4309672117233276,0.0510448142886161,0.2450492978096008,291.1900939941406,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.1905822753906,1.0,0.3222676813602447,0.9367284774780272,0.9367284774780272,1.0,1.0,-1.3613216876983645,0.5935743451118469,0.7677473425865173,0.2717989385128021,0.0,0.0,0.4025931656360626,85.53827667236328,67.0,8.802505493164062,-9832.3662109375,341.2881164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3846130371094,306.9905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2670259773731231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.317832887172699,0.3178376257419586,-4.739097221317934e-06,0.0,0.0002709974360186,0.0,0.0,14.819494247436523,0.0,0.0,0.0,0.313766747713089,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0879308655858039,-2062.9345703125,304.1669921875,0.6478068232536316,0.142238512635231,0.1314161270856857,293.3561706542969,297.1499938964844,293.1499938964844,0.0646872669458389,-1726.96142578125,304.1722412109375,0.6004796624183655,0.111808493733406,0.1099684312939643,293.2265625,297.1499938964844,293.1499938964844,0.246314600110054,-3656.11474609375,304.1605529785156,0.8517550826072693,0.3304988145828247,0.2330226302146911,293.27215576171875,297.1499938964844,293.1499938964844,0.3332324624061584,-6283.82080078125,304.16119384765625,0.9253111481666564,0.4205784797668457,0.4004782140254974,293.1994934082031,297.1499938964844,293.1499938964844,0.0149232558906078,-3734.486328125,304.1503295898437,0.4306288063526153,0.050000000745058,0.2384133487939834,291.19512939453125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1952819824219,1.0,0.3150868117809295,0.9363806247711182,0.9363806247711182,1.0,1.0,-1.3361369371414185,0.5820017457008362,0.7541351914405823,0.2651938498020172,0.0,0.0,0.3962060213088989,81.46300506591797,55.0,6.327577114105225,-9615.8115234375,320.5541381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950134277344,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.724609375,18000.0,0.0,0.0,0.2631735801696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104961514472961,0.3105008602142334,-4.714573151431978e-06,0.0,0.0002670877147465,0.0,0.0,14.356388092041016,0.0,0.0,0.0,0.3118741512298584,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0879308655858039,-2062.9345703125,304.1669921875,0.6478068232536316,0.142238512635231,0.1314161270856857,293.3561706542969,297.1499938964844,293.1499938964844,0.0646872669458389,-1726.96142578125,304.1722412109375,0.6004796624183655,0.111808493733406,0.1099684312939643,293.2265625,297.1499938964844,293.1499938964844,0.246314600110054,-3656.11474609375,304.1605529785156,0.8517550826072693,0.3304988145828247,0.2330226302146911,293.27215576171875,297.1499938964844,293.1499938964844,0.3332324624061584,-6283.82080078125,304.16119384765625,0.9253111481666564,0.4205784797668457,0.4004782140254974,293.1994934082031,297.1499938964844,293.1499938964844,0.0149232558906078,-3734.486328125,304.1503295898437,0.4306288063526153,0.050000000745058,0.2384133487939834,291.19512939453125,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.301513671875,291.1952819824219,1.0,0.3150868117809295,0.9363806247711182,0.9363806247711182,1.0,1.0,-1.3361369371414185,0.5820017457008362,0.7541351914405823,0.2651938498020172,0.0,0.0,0.3962060213088989,81.46300506591797,55.0,6.327577114105225,-9615.8115234375,320.5541381835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950134277344,306.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.724609375,18000.0,0.0,0.0,0.2631735801696777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104961514472961,0.3105008602142334,-4.714573151431978e-06,0.0,0.0002670877147465,0.0,0.0,14.356388092041016,0.0,0.0,0.0,0.3118741512298584,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847625508904457,-2004.1973876953125,304.1665954589844,0.6523399949073792,0.1383751630783081,0.1276447772979736,293.3567199707031,297.1499938964844,293.1499938964844,0.0601027458906173,-1643.1910400390625,304.1724548339844,0.6005105972290039,0.106469951570034,0.1046051234006881,293.2261962890625,297.1499938964844,293.1499938964844,0.2443480044603347,-3633.07666015625,304.1603088378906,0.8640115857124329,0.3286301791667938,0.2314981818199157,293.2710876464844,297.1499938964844,293.1499938964844,0.3302168846130371,-6238.53271484375,304.1624450683594,0.9406888484954834,0.417693167924881,0.3974497616291046,293.1991271972656,297.1499938964844,293.1499938964844,0.0147045264020562,-3705.40869140625,304.1332092285156,0.4403620660305023,0.050000000745058,0.2366516292095184,291.1921081542969,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.30059814453125,291.1914978027344,1.0,0.3054513335227966,0.9360328316688538,0.9360328316688538,1.0,1.0,-1.3175864219665527,0.573496401309967,0.7440900802612305,0.2603338658809662,0.0,0.0,0.3906771838665008,74.58878326416016,43.0,-3.186126232147217,-9435.2822265625,297.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336120605469,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.154296875,18000.0,0.0,0.0,0.2593373656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036568462848663,0.3036615252494812,-4.690265541285044e-06,0.0,0.0002631944662425,0.0,0.0,13.926920890808104,0.0,0.0,0.0,0.3101149201393127,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847625508904457,-2004.1973876953125,304.1665954589844,0.6523399949073792,0.1383751630783081,0.1276447772979736,293.3567199707031,297.1499938964844,293.1499938964844,0.0601027458906173,-1643.1910400390625,304.1724548339844,0.6005105972290039,0.106469951570034,0.1046051234006881,293.2261962890625,297.1499938964844,293.1499938964844,0.2443480044603347,-3633.07666015625,304.1603088378906,0.8640115857124329,0.3286301791667938,0.2314981818199157,293.2710876464844,297.1499938964844,293.1499938964844,0.3302168846130371,-6238.53271484375,304.1624450683594,0.9406888484954834,0.417693167924881,0.3974497616291046,293.1991271972656,297.1499938964844,293.1499938964844,0.0147045264020562,-3705.40869140625,304.1332092285156,0.4403620660305023,0.050000000745058,0.2366516292095184,291.1921081542969,291.1499938964844,272.1233215332031,270.74713134765625,284.083251953125,293.30059814453125,291.1914978027344,1.0,0.3054513335227966,0.9360328316688538,0.9360328316688538,1.0,1.0,-1.3175864219665527,0.573496401309967,0.7440900802612305,0.2603338658809662,0.0,0.0,0.3906771838665008,74.58878326416016,43.0,-3.186126232147217,-9435.2822265625,297.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2336120605469,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18040.154296875,18000.0,0.0,0.0,0.2593373656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036568462848663,0.3036615252494812,-4.690265541285044e-06,0.0,0.0002631944662425,0.0,0.0,13.926920890808104,0.0,0.0,0.0,0.3101149201393127,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0832175612449646,-1975.632568359375,304.1663818359375,0.656188428401947,0.1365100741386413,0.1258080303668975,293.3566589355469,297.1499938964844,293.1499938964844,0.0578171089291572,-1602.0250244140625,304.17254638671875,0.6019399166107178,0.1038605496287345,0.1019681468605995,293.22576904296875,297.1499938964844,293.1499938964844,0.2434059977531433,-3622.037109375,304.1601257324219,0.8723741769790649,0.3277479708194732,0.2307617515325546,293.2702941894531,297.1499938964844,293.1499938964844,0.3287593126296997,-6216.70556640625,304.162841796875,0.950719952583313,0.4163172245025635,0.3959861695766449,293.1990661621094,297.1499938964844,293.1499938964844,0.0146013367921113,-3692.11669921875,304.1244812011719,0.4473919570446014,0.050000000745058,0.2359256595373153,291.1899719238281,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2998962402344,291.1896667480469,1.0,0.2999330461025238,0.935858964920044,0.935858964920044,1.0,1.0,-1.308703899383545,0.5694270133972168,0.7392768263816833,0.2580187022686004,0.0,0.0,0.3882367014884949,70.58596801757812,43.0,-3.6350483894348153,-9357.015625,284.3602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20867919921875,306.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18036.0703125,18000.0,0.0,0.0,0.257445216178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008319735527038,0.3008366525173187,-4.67998870590236e-06,0.0,0.0002612741664052,0.0,0.0,13.750677108764648,0.0,0.0,0.0,0.3093825280666351,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816785991191864,-1947.2235107421875,304.16619873046875,0.6611312627792358,0.1346769481897354,0.1239932551980018,293.35650634765625,297.1499938964844,293.1499938964844,0.0555176511406898,-1560.982666015625,304.172607421875,0.6042592525482178,0.1012767329812049,0.0993492379784584,293.2252502441406,297.1499938964844,293.1499938964844,0.2424530237913131,-3610.832275390625,304.1600341796875,0.8823041915893555,0.3268880546092987,0.2300360798835754,293.2693786621094,297.1499938964844,293.1499938964844,0.3272849917411804,-6194.60791015625,304.1631774902344,0.9619279503822328,0.4149709641933441,0.3945446312427521,293.1990661621094,297.1499938964844,293.1499938964844,0.0144920442253351,-3677.765625,304.11572265625,0.455881804227829,0.050000000745058,0.235153928399086,291.1891174316406,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.18896484375,1.0,0.2940234243869781,0.9356923699378968,0.9356923699378968,1.0,1.0,-1.299853801727295,0.5653764605522156,0.7344774007797241,0.2557162046432495,0.0,0.0,0.3857148289680481,66.32674407958984,31.0,-2.8137195110321045,-9279.9296875,271.3129272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1861267089844,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18034.591796875,18000.0,0.0,0.0,0.2555769085884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980263233184814,0.2980309724807739,-4.670459929911885e-06,0.0,0.0002593780809547,0.0,0.0,13.578502655029297,0.0,0.0,0.0,0.308669775724411,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.078631967306137,-1891.20361328125,304.1658935546875,0.6748809218406677,0.1310962587594986,0.1204228028655052,293.3558959960937,297.1499938964844,293.1499938964844,0.050885684788227,-1479.4017333984375,304.1727905273437,0.6117518544197083,0.0961677730083465,0.0941507741808891,293.2240905761719,297.1499938964844,293.1499938964844,0.2405610382556915,-3588.539794921875,304.15985107421875,0.9076048731803894,0.3252179026603699,0.2286073267459869,293.26739501953125,297.1499938964844,293.1499938964844,0.3243533372879028,-6150.6728515625,304.1636657714844,0.9865419268608092,0.4123483002185821,0.3917115330696106,293.1990661621094,297.1499938964844,293.1499938964844,0.0142639791592955,-3647.278564453125,304.0982971191406,0.4755908250808716,0.050000000745058,0.2335070073604583,291.1884460449219,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1883544921875,1.0,0.2811866998672485,0.9353592395782472,0.9353592395782472,1.0,1.0,-1.282235026359558,0.5573233962059021,0.7249115705490112,0.2511442899703979,0.0,0.0,0.3806433081626892,57.26031494140625,25.0,-1.2813740968704224,-9127.9833984375,244.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1478881835937,306.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5,18000.0,0.0,0.0,0.2518942356109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923964560031891,0.2924011051654815,-4.652047664421843e-06,0.0,0.0002556406252551,0.0,0.0,13.237893104553224,0.0,0.0,0.0,0.3072673082351684,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.078631967306137,-1891.20361328125,304.1658935546875,0.6748809218406677,0.1310962587594986,0.1204228028655052,293.3558959960937,297.1499938964844,293.1499938964844,0.050885684788227,-1479.4017333984375,304.1727905273437,0.6117518544197083,0.0961677730083465,0.0941507741808891,293.2240905761719,297.1499938964844,293.1499938964844,0.2405610382556915,-3588.539794921875,304.15985107421875,0.9076048731803894,0.3252179026603699,0.2286073267459869,293.26739501953125,297.1499938964844,293.1499938964844,0.3243533372879028,-6150.6728515625,304.1636657714844,0.9865419268608092,0.4123483002185821,0.3917115330696106,293.1990661621094,297.1499938964844,293.1499938964844,0.0142639791592955,-3647.278564453125,304.0982971191406,0.4755908250808716,0.050000000745058,0.2335070073604583,291.1884460449219,291.1499938964844,272.1966552734375,270.78729248046875,284.1263732910156,293.2973937988281,291.1883544921875,1.0,0.2811866998672485,0.9353592395782472,0.9353592395782472,1.0,1.0,-1.282235026359558,0.5573233962059021,0.7249115705490112,0.2511442899703979,0.0,0.0,0.3806433081626892,57.26031494140625,25.0,-1.2813740968704224,-9127.9833984375,244.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1478881835937,306.6877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.5,18000.0,0.0,0.0,0.2518942356109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923964560031891,0.2924011051654815,-4.652047664421843e-06,0.0,0.0002556406252551,0.0,0.0,13.237893104553224,0.0,0.0,0.0,0.3072673082351684,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756814926862716,-1837.2718505859373,304.1654968261719,0.6877793669700623,0.1276268661022186,0.1170219928026199,293.35498046875,297.1499938964844,293.1499938964844,0.0462859794497489,-1399.598876953125,304.1728515625,0.617292046546936,0.0911326557397842,0.0890944376587867,293.2227783203125,297.1499938964844,293.1499938964844,0.2387111335992813,-3566.65380859375,304.1596374511719,0.9344531297683716,0.3236060738563537,0.2272742986679077,293.26202392578125,297.1499938964844,293.1499938964844,0.3135170042514801,-5981.84326171875,304.1786499023437,0.9990000128746032,0.4104343950748443,0.3805943131446838,293.1990051269531,297.1499938964844,293.1499938964844,0.0140736820176243,-3621.42138671875,304.0811767578125,0.4896677732467651,0.050000000745058,0.2322170287370681,291.1910095214844,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19268798828125,1.0,0.2691571414470672,0.9350261092185974,0.9350261092185974,1.0,1.0,-1.2556010484695437,0.5451504588127136,0.7104505896568298,0.2443687915802002,0.0,0.0,0.3751345574855804,49.96966171264648,25.0,10.310574531555176,-8953.322265625,219.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,306.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2482495903968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867211699485779,0.2867258191108703,-4.634228844224708e-06,0.0,0.0002519417903386,0.0,0.0,12.900409698486328,0.0,0.0,0.0,0.305874228477478,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756814926862716,-1837.2718505859373,304.1654968261719,0.6877793669700623,0.1276268661022186,0.1170219928026199,293.35498046875,297.1499938964844,293.1499938964844,0.0462859794497489,-1399.598876953125,304.1728515625,0.617292046546936,0.0911326557397842,0.0890944376587867,293.2227783203125,297.1499938964844,293.1499938964844,0.2387111335992813,-3566.65380859375,304.1596374511719,0.9344531297683716,0.3236060738563537,0.2272742986679077,293.26202392578125,297.1499938964844,293.1499938964844,0.3135170042514801,-5981.84326171875,304.1786499023437,0.9990000128746032,0.4104343950748443,0.3805943131446838,293.1990051269531,297.1499938964844,293.1499938964844,0.0140736820176243,-3621.42138671875,304.0811767578125,0.4896677732467651,0.050000000745058,0.2322170287370681,291.1910095214844,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19268798828125,1.0,0.2691571414470672,0.9350261092185974,0.9350261092185974,1.0,1.0,-1.2556010484695437,0.5451504588127136,0.7104505896568298,0.2443687915802002,0.0,0.0,0.3751345574855804,49.96966171264648,25.0,10.310574531555176,-8953.322265625,219.0678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1193542480469,306.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2482495903968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867211699485779,0.2867258191108703,-4.634228844224708e-06,0.0,0.0002519417903386,0.0,0.0,12.900409698486328,0.0,0.0,0.0,0.305874228477478,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726817622780799,-1782.520263671875,304.16534423828125,0.6943963170051575,0.1241949424147605,0.1137905344367027,293.3541259765625,297.1499938964844,293.1499938964844,0.041649006307125,-1319.6875,304.1729736328125,0.616951584815979,0.0861162915825843,0.0841949805617332,293.2217102050781,297.1499938964844,293.1499938964844,0.2364557683467865,-3539.4423828125,304.1601867675781,0.9520629048347472,0.3219790160655975,0.2260367721319198,293.23248291015625,297.1499938964844,293.1499938964844,0.2929055988788605,-5660.13671875,304.2029113769531,0.9990000128746032,0.4135443866252899,0.3602701127529144,293.19879150390625,297.1499938964844,293.1499938964844,0.0139093659818172,-3596.958740234375,304.064697265625,0.4987426698207855,0.050000000745058,0.2314646542072296,291.219970703125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.221435546875,1.0,0.2592596113681793,0.9347473382949828,0.9347473382949828,1.0,1.0,-1.219051957130432,0.5285664200782776,0.6904855370521545,0.2349699437618255,0.0,0.0,0.3638035356998443,45.40792846679688,28.0,26.89291763305664,-8691.0078125,196.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,306.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.287109375,18000.0,0.0,0.0,0.2443460971117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764506340026855,0.2764552533626556,-4.609128609445179e-06,0.0,0.0002479802060406,0.0,0.0,12.317327499389648,0.0,0.0,0.0,0.3035064935684204,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726817622780799,-1782.520263671875,304.16534423828125,0.6943963170051575,0.1241949424147605,0.1137905344367027,293.3541259765625,297.1499938964844,293.1499938964844,0.041649006307125,-1319.6875,304.1729736328125,0.616951584815979,0.0861162915825843,0.0841949805617332,293.2217102050781,297.1499938964844,293.1499938964844,0.2364557683467865,-3539.4423828125,304.1601867675781,0.9520629048347472,0.3219790160655975,0.2260367721319198,293.23248291015625,297.1499938964844,293.1499938964844,0.2929055988788605,-5660.13671875,304.2029113769531,0.9990000128746032,0.4135443866252899,0.3602701127529144,293.19879150390625,297.1499938964844,293.1499938964844,0.0139093659818172,-3596.958740234375,304.064697265625,0.4987426698207855,0.050000000745058,0.2314646542072296,291.219970703125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.221435546875,1.0,0.2592596113681793,0.9347473382949828,0.9347473382949828,1.0,1.0,-1.219051957130432,0.5285664200782776,0.6904855370521545,0.2349699437618255,0.0,0.0,0.3638035356998443,45.40792846679688,28.0,26.89291763305664,-8691.0078125,196.9722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,306.6144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.287109375,18000.0,0.0,0.0,0.2443460971117019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764506340026855,0.2764552533626556,-4.609128609445179e-06,0.0,0.0002479802060406,0.0,0.0,12.317327499389648,0.0,0.0,0.0,0.3035064935684204,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698786601424217,-1732.142822265625,304.1648864746094,0.6969144940376282,0.120785616338253,0.1106257438659668,293.3533935546875,297.1499938964844,293.1499938964844,0.0371774695813655,-1243.039306640625,304.1727600097656,0.6126107573509216,0.081091284751892,0.0793401896953582,293.220947265625,297.1499938964844,293.1499938964844,0.2347009778022766,-3518.641845703125,304.1596984863281,0.9632291197776794,0.3203211724758148,0.2248130887746811,293.1931457519531,297.1499938964844,293.1499938964844,0.2790915071964264,-5446.59619140625,304.2078857421875,0.9990000128746032,0.4194263517856598,0.3467026948928833,293.1986694335937,297.1499938964844,293.1499938964844,0.0138072911649942,-3583.278076171875,304.04803466796875,0.5053414702415466,0.050000000745058,0.230985552072525,291.22625732421875,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.252273827791214,0.9344685673713684,0.9344685673713684,1.0,1.0,-1.1910922527313232,0.5159228444099426,0.6751693487167358,0.2278273254632949,0.0,0.0,0.3530473411083221,42.44474411010742,46.0,10.48162841796875,-8445.9736328125,181.8952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17498779296875,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.458984375,18000.0,0.0,0.0,0.2398418486118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650270760059356,0.265031635761261,-4.57531814390677e-06,0.0,0.0002434089838061,0.0,0.0,11.667574882507324,0.0,0.0,0.0,0.3008606433868408,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698786601424217,-1732.142822265625,304.1648864746094,0.6969144940376282,0.120785616338253,0.1106257438659668,293.3533935546875,297.1499938964844,293.1499938964844,0.0371774695813655,-1243.039306640625,304.1727600097656,0.6126107573509216,0.081091284751892,0.0793401896953582,293.220947265625,297.1499938964844,293.1499938964844,0.2347009778022766,-3518.641845703125,304.1596984863281,0.9632291197776794,0.3203211724758148,0.2248130887746811,293.1931457519531,297.1499938964844,293.1499938964844,0.2790915071964264,-5446.59619140625,304.2078857421875,0.9990000128746032,0.4194263517856598,0.3467026948928833,293.1986694335937,297.1499938964844,293.1499938964844,0.0138072911649942,-3583.278076171875,304.04803466796875,0.5053414702415466,0.050000000745058,0.230985552072525,291.22625732421875,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2262268066406,1.0,0.252273827791214,0.9344685673713684,0.9344685673713684,1.0,1.0,-1.1910922527313232,0.5159228444099426,0.6751693487167358,0.2278273254632949,0.0,0.0,0.3530473411083221,42.44474411010742,46.0,10.48162841796875,-8445.9736328125,181.8952789306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17498779296875,306.5646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18061.458984375,18000.0,0.0,0.0,0.2398418486118316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650270760059356,0.265031635761261,-4.57531814390677e-06,0.0,0.0002434089838061,0.0,0.0,11.667574882507324,0.0,0.0,0.0,0.3008606433868408,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685530230402946,-1708.56787109375,304.1645812988281,0.6933388710021973,0.1190816760063171,0.1091000065207481,293.3531494140625,297.1499938964844,293.1499938964844,0.0350274592638015,-1205.966552734375,304.1725158691406,0.6058971285820007,0.0785658732056617,0.0769594609737396,293.2206726074219,297.1499938964844,293.1499938964844,0.2339764833450317,-3510.1640625,304.15924072265625,0.96218603849411,0.3194763660430908,0.2242327034473419,293.1762390136719,297.1499938964844,293.1499938964844,0.2788178920745849,-5446.3115234375,304.1976928710937,0.9990000128746032,0.4222075343132019,0.346901535987854,293.19873046875,297.1499938964844,293.1499938964844,0.0137886386364698,-3581.663818359375,304.039306640625,0.505240797996521,0.050000000745058,0.230992704629898,291.2242431640625,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22265625,1.0,0.2520859539508819,0.9343291521072388,0.9343291521072388,1.0,1.0,-1.1859450340270996,0.5136163234710693,0.6723286509513855,0.2264579385519027,0.0,0.0,0.3482596278190613,42.40753173828125,46.0,-3.1136038303375244,-8358.498046875,180.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2110290527344,306.53472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9375,18000.0,0.0,0.0,0.2373957484960556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599422335624695,0.2599467933177948,-4.559795797831612e-06,0.0,0.0002409264998277,0.0,0.0,11.381939888000488,0.0,0.0,0.0,0.2996862530708313,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673220679163932,-1686.947265625,304.1641845703125,0.6863895654678345,0.1173745021224021,0.1076031923294067,293.3529663085937,297.1499938964844,293.1499938964844,0.0329713635146617,-1170.2808837890625,304.17218017578125,0.5957733988761902,0.0760291591286659,0.0746013522148132,293.220458984375,297.1499938964844,293.1499938964844,0.2335115224123001,-3505.002197265625,304.1584167480469,0.9564782977104188,0.3186210393905639,0.2236686199903488,293.1672668457031,297.1499938964844,293.1499938964844,0.283459335565567,-5524.35302734375,304.1805114746094,0.9990000128746032,0.4236424267292022,0.3519532084465027,293.19891357421875,297.1499938964844,293.1499938964844,0.0138024175539612,-3585.81005859375,304.0301208496094,0.502723217010498,0.050000000745058,0.2311694175004959,291.2109680175781,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.20709228515625,1.0,0.2537319958209991,0.9342809319496156,0.9342809319496156,1.0,1.0,-1.1869124174118042,0.514058530330658,0.6728538274765015,0.2266792804002761,0.0,0.0,0.3454635143280029,43.36371612548828,64.0,-25.320310592651367,-8304.9697265625,182.44532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24560546875,306.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18044.822265625,18000.0,0.0,0.0,0.234892338514328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560469210147857,0.2560514509677887,-4.54613928013714e-06,0.0,0.0002383858518442,0.0,0.0,11.160988807678224,0.0,0.0,0.0,0.2987774312496185,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.065009593963623,-1646.837646484375,304.1632995605469,0.6657800674438477,0.1139534339308738,0.1046881154179573,293.352783203125,297.1499938964844,293.1499938964844,0.0290390476584434,-1101.3023681640625,304.1713256835937,0.5674210786819458,0.0709257125854492,0.0699452683329582,293.2201843261719,297.1499938964844,293.1499938964844,0.2329829782247543,-3499.697021484375,304.156494140625,0.9339288473129272,0.3168894648551941,0.2225894182920456,293.1792907714844,297.1499938964844,293.1499938964844,0.3042011857032776,-5859.1728515625,304.1355285644531,0.9990000128746032,0.4208573400974273,0.3732891380786896,293.199951171875,297.1499938964844,293.1499938964844,0.01389014814049,-3604.507080078125,304.009521484375,0.4928488731384277,0.050000000745058,0.2319433987140655,291.1665344238281,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1617126464844,1.0,0.2617994248867035,0.9341844916343688,0.9341844916343688,1.0,1.0,-1.2030608654022217,0.5213605165481567,0.6817004084587097,0.2307368367910385,0.0,0.0,0.3461257815361023,47.72551345825195,67.0,-54.31684112548828,-8325.31640625,196.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786865234375,306.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.2300901561975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544513344764709,0.2544558644294739,-4.5328006308409385e-06,0.0,0.0002335122553631,0.0,0.0,11.053143501281738,0.0,0.0,0.0,0.2982728779315948,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.065009593963623,-1646.837646484375,304.1632995605469,0.6657800674438477,0.1139534339308738,0.1046881154179573,293.352783203125,297.1499938964844,293.1499938964844,0.0290390476584434,-1101.3023681640625,304.1713256835937,0.5674210786819458,0.0709257125854492,0.0699452683329582,293.2201843261719,297.1499938964844,293.1499938964844,0.2329829782247543,-3499.697021484375,304.156494140625,0.9339288473129272,0.3168894648551941,0.2225894182920456,293.1792907714844,297.1499938964844,293.1499938964844,0.3042011857032776,-5859.1728515625,304.1355285644531,0.9990000128746032,0.4208573400974273,0.3732891380786896,293.199951171875,297.1499938964844,293.1499938964844,0.01389014814049,-3604.507080078125,304.009521484375,0.4928488731384277,0.050000000745058,0.2319433987140655,291.1665344238281,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835388183594,291.1617126464844,1.0,0.2617994248867035,0.9341844916343688,0.9341844916343688,1.0,1.0,-1.2030608654022217,0.5213605165481567,0.6817004084587097,0.2307368367910385,0.0,0.0,0.3461257815361023,47.72551345825195,67.0,-54.31684112548828,-8325.31640625,196.49215698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2786865234375,306.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.404296875,18000.0,0.0,0.0,0.2300901561975479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544513344764709,0.2544558644294739,-4.5328006308409385e-06,0.0,0.0002335122553631,0.0,0.0,11.053143501281738,0.0,0.0,0.0,0.2982728779315948,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626174956560134,-1605.5311279296875,304.1628723144531,0.6472793221473694,0.1105614677071571,0.10179203748703,293.3526306152344,297.1499938964844,293.1499938964844,0.0253470372408628,-1030.712158203125,304.1703186035156,0.5389742851257324,0.0658198148012161,0.0652796700596809,293.21990966796875,297.1499938964844,293.1499938964844,0.2322752475738525,-3491.90234375,304.1555480957031,0.9125157594680786,0.3151696324348449,0.2215137630701065,293.22381591796875,297.1499938964844,293.1499938964844,0.3237186670303345,-6163.76904296875,304.1086730957031,0.9987401962280272,0.4111262559890747,0.3923569023609161,293.20196533203125,297.1499938964844,293.1499938964844,0.0139614371582865,-3620.267822265625,303.9859619140625,0.4837380945682525,0.050000000745058,0.2327566742897033,291.1302490234375,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1285400390625,1.0,0.2689844667911529,0.9340879917144777,0.9340879917144777,1.0,1.0,-1.2166945934295654,0.5274794101715088,0.6892151832580566,0.2343324720859527,0.0,0.0,0.3515576124191284,52.26846694946289,70.0,-41.56110763549805,-8413.1611328125,210.37799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2236022949219,306.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65625,18000.0,0.0,0.0,0.2262046933174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589124143123626,0.2589169442653656,-4.538738267001463e-06,0.0,0.0002295690064784,0.0,0.0,11.28240203857422,0.0,0.0,0.0,0.2991463840007782,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626174956560134,-1605.5311279296875,304.1628723144531,0.6472793221473694,0.1105614677071571,0.10179203748703,293.3526306152344,297.1499938964844,293.1499938964844,0.0253470372408628,-1030.712158203125,304.1703186035156,0.5389742851257324,0.0658198148012161,0.0652796700596809,293.21990966796875,297.1499938964844,293.1499938964844,0.2322752475738525,-3491.90234375,304.1555480957031,0.9125157594680786,0.3151696324348449,0.2215137630701065,293.22381591796875,297.1499938964844,293.1499938964844,0.3237186670303345,-6163.76904296875,304.1086730957031,0.9987401962280272,0.4111262559890747,0.3923569023609161,293.20196533203125,297.1499938964844,293.1499938964844,0.0139614371582865,-3620.267822265625,303.9859619140625,0.4837380945682525,0.050000000745058,0.2327566742897033,291.1302490234375,291.1499938964844,272.4166564941406,270.8954772949219,284.2368469238281,293.2818603515625,291.1285400390625,1.0,0.2689844667911529,0.9340879917144777,0.9340879917144777,1.0,1.0,-1.2166945934295654,0.5274794101715088,0.6892151832580566,0.2343324720859527,0.0,0.0,0.3515576124191284,52.26846694946289,70.0,-41.56110763549805,-8413.1611328125,210.37799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2236022949219,306.4507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65625,18000.0,0.0,0.0,0.2262046933174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589124143123626,0.2589169442653656,-4.538738267001463e-06,0.0,0.0002295690064784,0.0,0.0,11.28240203857422,0.0,0.0,0.0,0.2991463840007782,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599701702594757,-1559.47021484375,304.1630249023437,0.6272420287132263,0.107225626707077,0.0990296676754951,293.352294921875,297.1499938964844,293.1499938964844,0.0217579212039709,-956.8523559570312,304.16949462890625,0.5091972947120667,0.0607513189315795,0.0607325546443462,293.21954345703125,297.1499938964844,293.1499938964844,0.2305624485015869,-3470.9697265625,304.1566162109375,0.8885912299156189,0.3134715855121612,0.2205222696065902,293.2543334960937,297.1499938964844,293.1499938964844,0.3157617747783661,-6033.73681640625,304.13531494140625,0.9733913540840148,0.4029997289180755,0.3839621245861053,293.2044677734375,297.1499938964844,293.1499938964844,0.0139919789507985,-3625.829345703125,303.961181640625,0.4706286787986755,0.050000000745058,0.2339510470628738,291.1487731933594,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1521301269531,1.0,0.2745992243289947,0.933506429195404,0.933506429195404,1.0,1.0,-1.197967290878296,0.5189570188522339,0.6790103316307068,0.2296418696641922,0.0,0.0,0.3512077927589416,58.37501907348633,73.0,18.48418235778809,-8356.9130859375,216.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002502441406,306.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2233814597129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609887719154358,0.2609933316707611,-4.5491706259781495e-06,0.0,0.0002267037780256,0.0,0.0,11.407796859741213,0.0,0.0,0.0,0.2996514737606048,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599701702594757,-1559.47021484375,304.1630249023437,0.6272420287132263,0.107225626707077,0.0990296676754951,293.352294921875,297.1499938964844,293.1499938964844,0.0217579212039709,-956.8523559570312,304.16949462890625,0.5091972947120667,0.0607513189315795,0.0607325546443462,293.21954345703125,297.1499938964844,293.1499938964844,0.2305624485015869,-3470.9697265625,304.1566162109375,0.8885912299156189,0.3134715855121612,0.2205222696065902,293.2543334960937,297.1499938964844,293.1499938964844,0.3157617747783661,-6033.73681640625,304.13531494140625,0.9733913540840148,0.4029997289180755,0.3839621245861053,293.2044677734375,297.1499938964844,293.1499938964844,0.0139919789507985,-3625.829345703125,303.961181640625,0.4706286787986755,0.050000000745058,0.2339510470628738,291.1487731933594,291.1499938964844,272.4533386230469,270.91229248046875,284.2630920410156,293.2878723144531,291.1521301269531,1.0,0.2745992243289947,0.933506429195404,0.933506429195404,1.0,1.0,-1.197967290878296,0.5189570188522339,0.6790103316307068,0.2296418696641922,0.0,0.0,0.3512077927589416,58.37501907348633,73.0,18.48418235778809,-8356.9130859375,216.5331115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1002502441406,306.44451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.859375,18000.0,0.0,0.0,0.2233814597129821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2609887719154358,0.2609933316707611,-4.5491706259781495e-06,0.0,0.0002267037780256,0.0,0.0,11.407796859741213,0.0,0.0,0.0,0.2996514737606048,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573019385337829,-1513.654052734375,304.1631164550781,0.6109756231307983,0.103893257677555,0.096225269138813,293.3521728515625,297.1499938964844,293.1499938964844,0.0185472071170806,-883.09130859375,304.1683349609375,0.485711932182312,0.0556552372872829,0.0561176240444183,293.219482421875,297.1499938964844,293.1499938964844,0.2288869023323059,-3450.6591796875,304.1571655273437,0.8716181516647339,0.3117246925830841,0.219463974237442,293.2635803222656,297.1499938964844,293.1499938964844,0.3111643195152282,-5959.39013671875,304.1475830078125,0.9523081183433532,0.3984593152999878,0.3792960941791534,293.2073974609375,297.1499938964844,293.1499938964844,0.0140033448114991,-3629.314208984375,303.9344177246094,0.4585549235343933,0.050000000745058,0.23493392765522,291.16436767578125,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1649169921875,1.0,0.2792415916919708,0.9329248666763306,0.9329248666763306,1.0,1.0,-1.183369278907776,0.5123263597488403,0.6710429191589355,0.2259791195392608,0.0,0.0,0.3479176759719848,63.414024353027344,76.0,14.969799995422363,-8225.9404296875,221.7058258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9786071777344,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.2210477143526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257652074098587,0.2576566338539123,-4.5437832341121975e-06,0.0,0.000224335322855,0.0,0.0,11.233171463012695,0.0,0.0,0.0,0.2989973425865173,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573019385337829,-1513.654052734375,304.1631164550781,0.6109756231307983,0.103893257677555,0.096225269138813,293.3521728515625,297.1499938964844,293.1499938964844,0.0185472071170806,-883.09130859375,304.1683349609375,0.485711932182312,0.0556552372872829,0.0561176240444183,293.219482421875,297.1499938964844,293.1499938964844,0.2288869023323059,-3450.6591796875,304.1571655273437,0.8716181516647339,0.3117246925830841,0.219463974237442,293.2635803222656,297.1499938964844,293.1499938964844,0.3111643195152282,-5959.39013671875,304.1475830078125,0.9523081183433532,0.3984593152999878,0.3792960941791534,293.2073974609375,297.1499938964844,293.1499938964844,0.0140033448114991,-3629.314208984375,303.9344177246094,0.4585549235343933,0.050000000745058,0.23493392765522,291.16436767578125,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.1649169921875,1.0,0.2792415916919708,0.9329248666763306,0.9329248666763306,1.0,1.0,-1.183369278907776,0.5123263597488403,0.6710429191589355,0.2259791195392608,0.0,0.0,0.3479176759719848,63.414024353027344,76.0,14.969799995422363,-8225.9404296875,221.7058258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9786071777344,306.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.599609375,18000.0,0.0,0.0,0.2210477143526077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257652074098587,0.2576566338539123,-4.5437832341121975e-06,0.0,0.000224335322855,0.0,0.0,11.233171463012695,0.0,0.0,0.0,0.2989973425865173,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0559889823198318,-1491.3446044921875,304.1631164550781,0.603059709072113,0.1022517085075378,0.0948307290673255,293.35205078125,297.1499938964844,293.1499938964844,0.0170902665704488,-846.4285278320312,304.16766357421875,0.4735541939735412,0.0531173162162303,0.0538042299449443,293.21942138671875,297.1499938964844,293.1499938964844,0.2281154841184616,-3441.369873046875,304.1572570800781,0.864607572555542,0.310854434967041,0.2189262956380844,293.2651672363281,297.1499938964844,293.1499938964844,0.3095141053199768,-5933.07763671875,304.1510009765625,0.9430985450744628,0.3967099189758301,0.3776177763938904,293.2088623046875,297.1499938964844,293.1499938964844,0.0140081727877259,-3631.269287109375,303.92059326171875,0.4533788561820984,0.050000000745058,0.235375702381134,291.1675720214844,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.2910461425781,291.1682434082031,1.0,0.2812950313091278,0.9326341152191162,0.9326341152191162,1.0,1.0,-1.1767886877059937,0.5093362331390381,0.6674525141716003,0.2243415862321853,0.0,0.0,0.3464244306087494,65.67977142333984,76.0,12.777320861816406,-8169.29736328125,223.97222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,306.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.892578125,18000.0,0.0,0.0,0.2199854105710983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562755346298218,0.2562800943851471,-4.540007012110436e-06,0.0,0.0002232572296634,0.0,0.0,11.15779972076416,0.0,0.0,0.0,0.2986876666545868,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546826347708702,-1469.2685546875,304.1631164550781,0.5953890681266785,0.1006305217742919,0.0934486389160156,293.35186767578125,297.1499938964844,293.1499938964844,0.0157301910221576,-809.8814697265625,304.1669311523437,0.4579222500324249,0.0505922883749008,0.0514960102736949,293.2193603515625,297.1499938964844,293.1499938964844,0.2273478209972381,-3432.128173828125,304.1573486328125,0.8582985997200012,0.3099884390830993,0.2183876037597656,293.26580810546875,297.1499938964844,293.1499938964844,0.3080281615257263,-5909.58984375,304.15350341796875,0.9345911741256714,0.3951206803321838,0.3761380612850189,293.21026611328125,297.1499938964844,293.1499938964844,0.014010370709002,-3632.873779296875,303.9066467285156,0.4488134980201721,0.050000000745058,0.2357940822839737,291.170654296875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.171142578125,1.0,0.2832075357437134,0.9325196743011476,0.9325196743011476,1.0,1.0,-1.1704384088516235,0.5064562559127808,0.6639821529388428,0.2227750867605209,0.0,0.0,0.3447335660457611,67.82445526123047,79.0,10.364680290222168,-8111.91650390625,226.04446411132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87481689453125,306.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.216796875,18000.0,0.0,0.0,0.2189857214689254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547311186790466,0.2547356784343719,-4.536019332590513e-06,0.0,0.0002222426701337,0.0,0.0,11.07404899597168,0.0,0.0,0.0,0.2983455061912536,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521147921681404,-1426.26904296875,304.1630249023437,0.5811578631401062,0.0974493250250816,0.0907180681824684,293.35302734375,297.1499938964844,293.1499938964844,0.0145958429202437,-779.3499755859375,304.0982360839844,0.441580206155777,0.050000000745058,0.0498688593506813,293.2191772460937,297.1499938964844,293.1499938964844,0.2259095162153244,-3414.9013671875,304.15728759765625,0.8478705286979675,0.3082663118839264,0.217301145195961,293.2657775878906,297.1499938964844,293.1499938964844,0.3054139614105224,-5868.7939453125,304.1566162109375,0.9202303886413574,0.3921914994716644,0.3734674155712127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140096293762326,-3635.816650390625,303.878173828125,0.4415492415428161,0.050000000745058,0.2365257889032364,291.1716613769531,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.17108154296875,1.0,0.2867836058139801,0.9322907328605652,0.9322907328605652,1.0,1.0,-1.161574125289917,0.5024334788322449,0.6591406464576721,0.2206023186445236,0.0,0.0,0.3416623771190643,71.60763549804688,67.0,0.5734522342681885,-8010.23291015625,230.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881774902344,306.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.064453125,18000.0,0.0,0.0,0.2171320766210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515874803066253,0.2515920102596283,-4.52733820566209e-06,0.0,0.0002203614567406,0.0,0.0,10.903040885925291,0.0,0.0,0.0,0.2976498305797577,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521147921681404,-1426.26904296875,304.1630249023437,0.5811578631401062,0.0974493250250816,0.0907180681824684,293.35302734375,297.1499938964844,293.1499938964844,0.0145958429202437,-779.3499755859375,304.0982360839844,0.441580206155777,0.050000000745058,0.0498688593506813,293.2191772460937,297.1499938964844,293.1499938964844,0.2259095162153244,-3414.9013671875,304.15728759765625,0.8478705286979675,0.3082663118839264,0.217301145195961,293.2657775878906,297.1499938964844,293.1499938964844,0.3054139614105224,-5868.7939453125,304.1566162109375,0.9202303886413574,0.3921914994716644,0.3734674155712127,293.2130432128906,297.1499938964844,293.1499938964844,0.0140096293762326,-3635.816650390625,303.878173828125,0.4415492415428161,0.050000000745058,0.2365257889032364,291.1716613769531,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.29168701171875,291.17108154296875,1.0,0.2867836058139801,0.9322907328605652,0.9322907328605652,1.0,1.0,-1.161574125289917,0.5024334788322449,0.6591406464576721,0.2206023186445236,0.0,0.0,0.3416623771190643,71.60763549804688,67.0,0.5734522342681885,-8010.23291015625,230.4469451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7881774902344,306.17852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.064453125,18000.0,0.0,0.0,0.2171320766210556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515874803066253,0.2515920102596283,-4.52733820566209e-06,0.0,0.0002203614567406,0.0,0.0,10.903040885925291,0.0,0.0,0.0,0.2976498305797577,4.0,0.0,1.0
