time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494869016110897,-1382.706298828125,304.1630554199219,0.5749737024307251,0.094400517642498,0.0879209637641906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143168289214372,-773.318359375,304.0047302246094,0.4425451457500458,0.050000000745058,0.0498401820659637,293.2187805175781,297.1499938964844,293.1499938964844,0.2244320213794708,-3397.204345703125,304.1573181152344,0.8476253151893616,0.3065973222255707,0.2161105126142501,293.2647705078125,297.1499938964844,293.1499938964844,0.3029036223888397,-5830.01416015625,304.1585998535156,0.9193479418754578,0.3894620239734649,0.3708347678184509,293.215576171875,297.1499938964844,293.1499938964844,0.0139276897534728,-3627.05712890625,303.849365234375,0.4425451755523681,0.050000000745058,0.2364203929901123,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676025390625,1.0,0.2846854925155639,0.9320618510246276,0.9320618510246276,1.0,1.0,-1.1534674167633057,0.4987412691116333,0.6547261476516724,0.2186635881662368,0.0,0.0,0.3396389186382293,70.93502807617188,55.0,-1.8718717098236084,-7930.57421875,226.28976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71337890625,306.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.2154798209667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495047450065612,0.2495092749595642,-4.52055110145011e-06,0.0,0.0002186846249969,0.0,0.0,10.787972450256348,0.0,0.0,0.0,0.2971678078174591,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494869016110897,-1382.706298828125,304.1630554199219,0.5749737024307251,0.094400517642498,0.0879209637641906,293.36004638671875,297.1499938964844,293.1499938964844,0.0143168289214372,-773.318359375,304.0047302246094,0.4425451457500458,0.050000000745058,0.0498401820659637,293.2187805175781,297.1499938964844,293.1499938964844,0.2244320213794708,-3397.204345703125,304.1573181152344,0.8476253151893616,0.3065973222255707,0.2161105126142501,293.2647705078125,297.1499938964844,293.1499938964844,0.3029036223888397,-5830.01416015625,304.1585998535156,0.9193479418754578,0.3894620239734649,0.3708347678184509,293.215576171875,297.1499938964844,293.1499938964844,0.0139276897534728,-3627.05712890625,303.849365234375,0.4425451755523681,0.050000000745058,0.2364203929901123,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.1676025390625,1.0,0.2846854925155639,0.9320618510246276,0.9320618510246276,1.0,1.0,-1.1534674167633057,0.4987412691116333,0.6547261476516724,0.2186635881662368,0.0,0.0,0.3396389186382293,70.93502807617188,55.0,-1.8718717098236084,-7930.57421875,226.28976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71337890625,306.11553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.126953125,18000.0,0.0,0.0,0.2154798209667205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495047450065612,0.2495092749595642,-4.52055110145011e-06,0.0,0.0002186846249969,0.0,0.0,10.787972450256348,0.0,0.0,0.0,0.2971678078174591,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468371398746967,-1339.0860595703125,304.1631164550781,0.5751751661300659,0.0915287062525749,0.085155002772808,293.37060546875,297.1499938964844,293.1499938964844,0.0139522310346364,-764.5047607421875,303.9004211425781,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2228079736232757,-3377.61083984375,304.1575927734375,0.8550866842269897,0.3050119578838348,0.2148800045251846,293.2631530761719,297.1499938964844,293.1499938964844,0.3002503216266632,-5789.087890625,304.1601257324219,0.9286014437675476,0.3868821859359741,0.3682228624820709,293.2177429199219,297.1499938964844,293.1499938964844,0.0137770036235451,-3607.44189453125,303.8208923339844,0.4498977363109588,0.050000000745058,0.235692948102951,291.1688232421875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1689758300781,1.0,0.2787624299526214,0.9317914843559264,0.9317914843559264,1.0,1.0,-1.1444785594940186,0.4946502447128296,0.649828314781189,0.2165188193321228,0.0,0.0,0.337068647146225,66.93106842041016,43.0,0.9191397428512572,-7848.0283203125,215.38784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,306.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.2140107303857803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472167611122131,0.2472212761640548,-4.514660304266727e-06,0.0,0.0002171936939703,0.0,0.0,10.665639877319336,0.0,0.0,0.0,0.2966668307781219,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468371398746967,-1339.0860595703125,304.1631164550781,0.5751751661300659,0.0915287062525749,0.085155002772808,293.37060546875,297.1499938964844,293.1499938964844,0.0139522310346364,-764.5047607421875,303.9004211425781,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2228079736232757,-3377.61083984375,304.1575927734375,0.8550866842269897,0.3050119578838348,0.2148800045251846,293.2631530761719,297.1499938964844,293.1499938964844,0.3002503216266632,-5789.087890625,304.1601257324219,0.9286014437675476,0.3868821859359741,0.3682228624820709,293.2177429199219,297.1499938964844,293.1499938964844,0.0137770036235451,-3607.44189453125,303.8208923339844,0.4498977363109588,0.050000000745058,0.235692948102951,291.1688232421875,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.1689758300781,1.0,0.2787624299526214,0.9317914843559264,0.9317914843559264,1.0,1.0,-1.1444785594940186,0.4946502447128296,0.649828314781189,0.2165188193321228,0.0,0.0,0.337068647146225,66.93106842041016,43.0,0.9191397428512572,-7848.0283203125,215.38784790039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6483459472656,306.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.392578125,18000.0,0.0,0.0,0.2140107303857803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472167611122131,0.2472212761640548,-4.514660304266727e-06,0.0,0.0002171936939703,0.0,0.0,10.665639877319336,0.0,0.0,0.0,0.2966668307781219,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442312881350517,-1296.4761962890625,304.1630859375,0.5806204080581665,0.0888219624757766,0.0824598222970962,293.3829040527344,297.1499938964844,293.1499938964844,0.0135417366400361,-753.9481811523438,303.78857421875,0.4632213711738586,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211518585681915,-3357.59521484375,304.1578063964844,0.8693193197250366,0.3034996092319488,0.2136396914720535,293.2611389160156,297.1499938964844,293.1499938964844,0.2975800335407257,-5747.99609375,304.16119384765625,0.946121633052826,0.3844197392463684,0.3656424880027771,293.2195129394531,297.1499938964844,293.1499938964844,0.0135876946151256,-3581.545654296875,303.79278564453125,0.4632213711738586,0.050000000745058,0.2345631271600723,291.1710205078125,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1712951660156,1.0,0.2700296938419342,0.93152117729187,0.93152117729187,1.0,1.0,-1.1350157260894775,0.4903446435928345,0.6446710228919983,0.2142768204212188,0.0,0.0,0.3341286778450012,60.77418899536133,31.0,2.8782618045806885,-7762.28369140625,200.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59698486328125,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.2126381397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445710748434066,0.2445755898952484,-4.507951416599099e-06,0.0,0.0002158006827812,0.0,0.0,10.525065422058104,0.0,0.0,0.0,0.2960948348045349,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442312881350517,-1296.4761962890625,304.1630859375,0.5806204080581665,0.0888219624757766,0.0824598222970962,293.3829040527344,297.1499938964844,293.1499938964844,0.0135417366400361,-753.9481811523438,303.78857421875,0.4632213711738586,0.050000000745058,0.0494486540555954,293.2169494628906,297.1499938964844,293.1499938964844,0.2211518585681915,-3357.59521484375,304.1578063964844,0.8693193197250366,0.3034996092319488,0.2136396914720535,293.2611389160156,297.1499938964844,293.1499938964844,0.2975800335407257,-5747.99609375,304.16119384765625,0.946121633052826,0.3844197392463684,0.3656424880027771,293.2195129394531,297.1499938964844,293.1499938964844,0.0135876946151256,-3581.545654296875,303.79278564453125,0.4632213711738586,0.050000000745058,0.2345631271600723,291.1710205078125,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1712951660156,1.0,0.2700296938419342,0.93152117729187,0.93152117729187,1.0,1.0,-1.1350157260894775,0.4903446435928345,0.6446710228919983,0.2142768204212188,0.0,0.0,0.3341286778450012,60.77418899536133,31.0,2.8782618045806885,-7762.28369140625,200.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59698486328125,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0078125,18000.0,0.0,0.0,0.2126381397247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445710748434066,0.2445755898952484,-4.507951416599099e-06,0.0,0.0002158006827812,0.0,0.0,10.525065422058104,0.0,0.0,0.0,0.2960948348045349,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429519228637218,-1275.6302490234375,304.1630249023437,0.585266649723053,0.0875255912542343,0.0811438336968422,293.38934326171875,297.1499938964844,293.1499938964844,0.0133269224315881,-748.2014770507812,303.7304382324219,0.4713315069675445,0.050000000745058,0.0493071973323822,293.21636962890625,297.1499938964844,293.1499938964844,0.2203170359134674,-3347.491943359375,304.1579284667969,0.8791728615760803,0.3027670085430145,0.2130202651023864,293.26007080078125,297.1499938964844,293.1499938964844,0.2962438464164734,-5727.451171875,304.1615905761719,0.957511067390442,0.3832266926765442,0.3643674254417419,293.22027587890625,297.1499938964844,293.1499938964844,0.013483552262187,-3566.934326171875,303.77886962890625,0.4713315069675445,0.050000000745058,0.2338921129703521,291.17254638671875,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3074645996094,291.1728515625,1.0,0.2648245096206665,0.9313859939575196,0.9313859939575196,1.0,1.0,-1.1301870346069336,0.4881476759910583,0.6420393586158752,0.2131399512290954,0.0,0.0,0.3324739038944244,57.12858963012695,31.0,3.631722927093506,-7718.39208984375,191.7638702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,305.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.986328125,18000.0,0.0,0.0,0.2119634300470352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431025952100753,0.2431071102619171,-4.504277512751287e-06,0.0,0.0002151159424101,0.0,0.0,10.447450637817385,0.0,0.0,0.0,0.2957792282104492,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416889674961566,-1255.080810546875,304.1629638671875,0.5912335515022278,0.086255632340908,0.079846940934658,293.3959655761719,297.1499938964844,293.1499938964844,0.0131085366010665,-742.2195434570312,303.6708679199219,0.4793168008327484,0.050000000745058,0.0491548925638198,293.2157592773437,297.1499938964844,293.1499938964844,0.2194830626249313,-3337.39404296875,304.1579895019531,0.891071081161499,0.3020470440387726,0.2124025523662567,293.2589111328125,297.1499938964844,293.1499938964844,0.2949141561985016,-5707.01611328125,304.1618957519531,0.9702107906341552,0.3820556402206421,0.3631034791469574,293.220947265625,297.1499938964844,293.1499938964844,0.0133754275739192,-3551.5654296875,303.7650451660156,0.4793168008327484,0.050000000745058,0.2331696450710296,291.1741638183594,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1744689941406,1.0,0.2591471672058105,0.9312635660171508,0.9312635660171508,1.0,1.0,-1.125321865081787,0.4859342873096466,0.6393875479698181,0.212000235915184,0.0,0.0,0.3307023644447326,53.20820999145508,25.0,4.069263458251953,-7673.794921875,182.7316131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5613708496094,305.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.2112832963466644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415287345647812,0.2415332347154617,-4.500354407355189e-06,0.0,0.0002144256868632,0.0,0.0,10.364532470703123,0.0,0.0,0.0,0.2954424917697906,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392077192664146,-1214.72607421875,304.16278076171875,0.6030728816986084,0.0836921110749244,0.0772972106933593,293.4100646972656,297.1499938964844,293.1499938964844,0.0126891480758786,-730.5123901367188,303.5462341308594,0.4935748875141144,0.050000000745058,0.0488839969038963,293.2145690917969,297.1499938964844,293.1499938964844,0.217873677611351,-3317.91552734375,304.15802001953125,0.9166619181632996,0.3006201982498169,0.2112078219652176,293.25665283203125,297.1499938964844,293.1499938964844,0.2923389971256256,-5667.49267578125,304.1622314453125,0.9926660656929016,0.3797553777694702,0.3606572449207306,293.2221374511719,297.1499938964844,293.1499938964844,0.0131781687960028,-3523.42919921875,303.73736572265625,0.4935748875141144,0.050000000745058,0.2318846434354782,291.177001953125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1772155761719,1.0,0.2488241493701934,0.9310186505317688,0.9310186505317688,1.0,1.0,-1.1160234212875366,0.4816986322402954,0.6343247890472412,0.2098486423492431,0.0,0.0,0.3269031345844269,46.22817611694336,25.0,3.743242740631104,-7584.8662109375,166.64837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,305.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.521484375,18000.0,0.0,0.0,0.2098739743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381379157304763,0.2381424158811569,-4.491847903409507e-06,0.0,0.0002129954082192,0.0,0.0,10.186594009399414,0.0,0.0,0.0,0.294719934463501,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392077192664146,-1214.72607421875,304.16278076171875,0.6030728816986084,0.0836921110749244,0.0772972106933593,293.4100646972656,297.1499938964844,293.1499938964844,0.0126891480758786,-730.5123901367188,303.5462341308594,0.4935748875141144,0.050000000745058,0.0488839969038963,293.2145690917969,297.1499938964844,293.1499938964844,0.217873677611351,-3317.91552734375,304.15802001953125,0.9166619181632996,0.3006201982498169,0.2112078219652176,293.25665283203125,297.1499938964844,293.1499938964844,0.2923389971256256,-5667.49267578125,304.1622314453125,0.9926660656929016,0.3797553777694702,0.3606572449207306,293.2221374511719,297.1499938964844,293.1499938964844,0.0131781687960028,-3523.42919921875,303.73736572265625,0.4935748875141144,0.050000000745058,0.2318846434354782,291.177001953125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1772155761719,1.0,0.2488241493701934,0.9310186505317688,0.9310186505317688,1.0,1.0,-1.1160234212875366,0.4816986322402954,0.6343247890472412,0.2098486423492431,0.0,0.0,0.3269031345844269,46.22817611694336,25.0,3.743242740631104,-7584.8662109375,166.64837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,305.9311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.521484375,18000.0,0.0,0.0,0.2098739743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381379157304763,0.2381424158811569,-4.491847903409507e-06,0.0,0.0002129954082192,0.0,0.0,10.186594009399414,0.0,0.0,0.0,0.294719934463501,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367867685854435,-1175.1689453125,304.1625671386719,0.609168529510498,0.081119455397129,0.0748227089643478,293.4250183105469,297.1499938964844,293.1499938964844,0.0123131424188613,-719.7973022460938,303.41473388671875,0.5037543773651123,0.050000000745058,0.0487182885408401,293.2135009765625,297.1499938964844,293.1499938964844,0.2162879109382629,-3298.63720703125,304.1579895019531,0.9364742040634156,0.2992004752159118,0.2100968211889267,293.2496032714844,297.1499938964844,293.1499938964844,0.2818964719772339,-5501.3896484375,304.17645263671875,0.9990000128746032,0.3784519731998443,0.3498684465885162,293.2232360839844,297.1499938964844,293.1499938964844,0.0130264125764369,-3501.700439453125,303.7095642089844,0.5037543773651123,0.050000000745058,0.2310985922813415,291.1833190917969,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1855773925781,1.0,0.2407590448856353,0.9307737946510316,0.9307737946510316,1.0,1.0,-1.0976812839508057,0.4733628034591675,0.6243184208869934,0.2056317627429962,0.0,0.0,0.3222086727619171,41.797245025634766,25.0,15.607606887817385,-7470.5947265625,153.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,305.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.287109375,18000.0,0.0,0.0,0.2083396464586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343580573797226,0.2343625426292419,-4.482741132960655e-06,0.0,0.0002114382514264,0.0,0.0,9.990357398986816,0.0,0.0,0.0,0.2939197719097137,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367867685854435,-1175.1689453125,304.1625671386719,0.609168529510498,0.081119455397129,0.0748227089643478,293.4250183105469,297.1499938964844,293.1499938964844,0.0123131424188613,-719.7973022460938,303.41473388671875,0.5037543773651123,0.050000000745058,0.0487182885408401,293.2135009765625,297.1499938964844,293.1499938964844,0.2162879109382629,-3298.63720703125,304.1579895019531,0.9364742040634156,0.2992004752159118,0.2100968211889267,293.2496032714844,297.1499938964844,293.1499938964844,0.2818964719772339,-5501.3896484375,304.17645263671875,0.9990000128746032,0.3784519731998443,0.3498684465885162,293.2232360839844,297.1499938964844,293.1499938964844,0.0130264125764369,-3501.700439453125,303.7095642089844,0.5037543773651123,0.050000000745058,0.2310985922813415,291.1833190917969,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.1855773925781,1.0,0.2407590448856353,0.9307737946510316,0.9307737946510316,1.0,1.0,-1.0976812839508057,0.4733628034591675,0.6243184208869934,0.2056317627429962,0.0,0.0,0.3222086727619171,41.797245025634766,25.0,15.607606887817385,-7470.5947265625,153.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5398254394531,305.9215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.287109375,18000.0,0.0,0.0,0.2083396464586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343580573797226,0.2343625426292419,-4.482741132960655e-06,0.0,0.0002114382514264,0.0,0.0,9.990357398986816,0.0,0.0,0.0,0.2939197719097137,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343934968113899,-1135.5113525390625,304.162353515625,0.6113934516906738,0.0785782039165496,0.0724308341741561,293.4403686523437,297.1499938964844,293.1499938964844,0.011948418803513,-708.7739868164062,303.27838134765625,0.5114026069641113,0.050000000745058,0.0486124865710735,293.2127380371094,297.1499938964844,293.1499938964844,0.21443472802639,-3275.788818359375,304.1584167480469,0.9499014616012572,0.2977475821971893,0.2090158313512802,293.2244567871094,297.1499938964844,293.1499938964844,0.2671470642089844,-5267.2568359375,304.19189453125,0.9990000128746032,0.3809964060783386,0.3352113664150238,293.224365234375,297.1499938964844,293.1499938964844,0.0128833325579762,-3479.76806640625,303.6819152832031,0.5114026069641113,0.050000000745058,0.2305967062711715,291.2071228027344,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2088623046875,1.0,0.2340381294488906,0.9306066632270812,0.9306066632270812,1.0,1.0,-1.0751419067382812,0.463098794221878,0.6120431423187256,0.2006130516529083,0.0,0.0,0.3129262328147888,38.83676528930664,25.0,24.528125762939453,-7298.28564453125,141.55833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,305.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.166015625,18000.0,0.0,0.0,0.2064386010169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227215975522995,0.2272204458713531,-4.468560746317962e-06,0.0,0.0002095089294016,0.0,0.0,9.629488945007324,0.0,0.0,0.0,0.2924844324588775,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343934968113899,-1135.5113525390625,304.162353515625,0.6113934516906738,0.0785782039165496,0.0724308341741561,293.4403686523437,297.1499938964844,293.1499938964844,0.011948418803513,-708.7739868164062,303.27838134765625,0.5114026069641113,0.050000000745058,0.0486124865710735,293.2127380371094,297.1499938964844,293.1499938964844,0.21443472802639,-3275.788818359375,304.1584167480469,0.9499014616012572,0.2977475821971893,0.2090158313512802,293.2244567871094,297.1499938964844,293.1499938964844,0.2671470642089844,-5267.2568359375,304.19189453125,0.9990000128746032,0.3809964060783386,0.3352113664150238,293.224365234375,297.1499938964844,293.1499938964844,0.0128833325579762,-3479.76806640625,303.6819152832031,0.5114026069641113,0.050000000745058,0.2305967062711715,291.2071228027344,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2088623046875,1.0,0.2340381294488906,0.9306066632270812,0.9306066632270812,1.0,1.0,-1.0751419067382812,0.463098794221878,0.6120431423187256,0.2006130516529083,0.0,0.0,0.3129262328147888,38.83676528930664,25.0,24.528125762939453,-7298.28564453125,141.55833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56939697265625,305.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.166015625,18000.0,0.0,0.0,0.2064386010169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227215975522995,0.2272204458713531,-4.468560746317962e-06,0.0,0.0002095089294016,0.0,0.0,9.629488945007324,0.0,0.0,0.0,0.2924844324588775,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321706496179103,-1098.3192138671875,304.16192626953125,0.6122758388519287,0.0761080607771873,0.0701127275824546,293.4557189941406,297.1499938964844,293.1499938964844,0.0116115966811776,-698.5971069335938,303.1362609863281,0.5183064937591553,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.2128439843654632,-3256.37646484375,304.1582336425781,0.960682451725006,0.2962795197963714,0.2079338729381561,293.1915283203125,297.1499938964844,293.1499938964844,0.2550830841064453,-5076.150390625,304.1978454589844,0.9990000128746032,0.3857796788215637,0.3231438398361206,293.225341796875,297.1499938964844,293.1499938964844,0.0127690583467483,-3463.314697265625,303.65386962890625,0.5183064937591553,0.050000000745058,0.2301996201276779,291.21728515625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.21807861328125,1.0,0.2284590452909469,0.9304395318031312,0.9304395318031312,1.0,1.0,-1.0559985637664795,0.4543136358261108,0.6016849279403687,0.1966059803962707,0.0,0.0,0.3031863570213318,36.48758316040039,43.0,15.307076454162598,-7122.34814453125,132.37315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404113769531,305.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2039192020893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189185470342636,0.2189230024814605,-4.44894294560072e-06,0.0,0.0002069520705845,0.0,0.0,9.209477424621582,0.0,0.0,0.0,0.2907997667789459,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321706496179103,-1098.3192138671875,304.16192626953125,0.6122758388519287,0.0761080607771873,0.0701127275824546,293.4557189941406,297.1499938964844,293.1499938964844,0.0116115966811776,-698.5971069335938,303.1362609863281,0.5183064937591553,0.050000000745058,0.0485287755727767,293.212158203125,297.1499938964844,293.1499938964844,0.2128439843654632,-3256.37646484375,304.1582336425781,0.960682451725006,0.2962795197963714,0.2079338729381561,293.1915283203125,297.1499938964844,293.1499938964844,0.2550830841064453,-5076.150390625,304.1978454589844,0.9990000128746032,0.3857796788215637,0.3231438398361206,293.225341796875,297.1499938964844,293.1499938964844,0.0127690583467483,-3463.314697265625,303.65386962890625,0.5183064937591553,0.050000000745058,0.2301996201276779,291.21728515625,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.21807861328125,1.0,0.2284590452909469,0.9304395318031312,0.9304395318031312,1.0,1.0,-1.0559985637664795,0.4543136358261108,0.6016849279403687,0.1966059803962707,0.0,0.0,0.3031863570213318,36.48758316040039,43.0,15.307076454162598,-7122.34814453125,132.37315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6404113769531,305.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18040.103515625,18000.0,0.0,0.0,0.2039192020893097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189185470342636,0.2189230024814605,-4.44894294560072e-06,0.0,0.0002069520705845,0.0,0.0,9.209477424621582,0.0,0.0,0.0,0.2907997667789459,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311523918062448,-1081.0916748046875,304.16162109375,0.6085075736045837,0.0748907551169395,0.0690206140279769,293.4633483886719,297.1499938964844,293.1499938964844,0.011464818380773,-694.2553100585938,303.0631408691406,0.517961859703064,0.050000000745058,0.0485327504575252,293.2119445800781,297.1499938964844,293.1499938964844,0.2121535688638687,-3248.018798828125,304.1579895019531,0.9592559337615968,0.2955307066440582,0.2074217498302459,293.177001953125,297.1499938964844,293.1499938964844,0.2551855444908142,-5080.98779296875,304.18878173828125,0.9990000128746032,0.3881152868270874,0.3237226903438568,293.2257385253906,297.1499938964844,293.1499938964844,0.0127367815002799,-3459.35009765625,303.6398620605469,0.517961859703064,0.050000000745058,0.2302184700965881,291.2191162109375,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839111328125,291.21826171875,1.0,0.2289458662271499,0.930355966091156,0.930355966091156,1.0,1.0,-1.0547871589660645,0.4537225067615509,0.6010646224021912,0.1964402049779892,0.0,0.0,0.2983633279800415,36.57530212402344,43.0,3.5462646484375,-7057.54541015625,132.22665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872253417969,305.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.65625,18000.0,0.0,0.0,0.202424019575119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148274630308151,0.2148319035768509,-4.4390844777808525e-06,0.0,0.0002054346405202,0.0,0.0,9.004329681396484,0.0,0.0,0.0,0.2899724841117859,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302307736128568,-1065.5224609375,304.1611633300781,0.6014348864555359,0.0736789628863334,0.0679645463824272,293.470947265625,297.1499938964844,293.1499938964844,0.0113428616896271,-691.0339965820312,302.9877014160156,0.5147662162780762,0.050000000745058,0.0485704913735389,293.2118225097656,297.1499938964844,293.1499938964844,0.2117266654968261,-3243.1220703125,304.1573181152344,0.952697217464447,0.2947697341442108,0.2069239020347595,293.170166015625,297.1499938964844,293.1499938964844,0.2601878643035888,-5165.37158203125,304.1725769042969,0.9990000128746032,0.38912034034729,0.3292046785354614,293.2261657714844,297.1499938964844,293.1499938964844,0.0127339866012334,-3461.269287109375,303.6251220703125,0.5147662162780762,0.050000000745058,0.2303975075483322,291.2084655761719,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959350585937,291.2042541503906,1.0,0.2312595844268798,0.9303303956985474,0.9303303956985474,1.0,1.0,-1.0597583055496216,0.4559326469898224,0.6038256287574768,0.1976560354232788,0.0,0.0,0.2954525053501129,37.593849182128906,61.0,-21.6938591003418,-7020.806640625,135.31874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353210449219,305.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.826171875,18000.0,0.0,0.0,0.2008201032876968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115134000778198,0.2115178257226944,-4.429750333656557e-06,0.0,0.0002038068778347,0.0,0.0,8.83667278289795,0.0,0.0,0.0,0.28929603099823,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284884143620729,-1040.48486328125,304.16033935546875,0.5797708630561829,0.0712711438536644,0.0659477636218071,293.4859924316406,297.1499938964844,293.1499938964844,0.0111498776823282,-686.8998413085938,302.8300476074219,0.5029916763305664,0.050000000745058,0.0487298294901847,293.2117614746094,297.1499938964844,293.1499938964844,0.2114064991474151,-3240.25341796875,304.1553955078125,0.9276990294456482,0.2932204604148865,0.2059696763753891,293.1859741210937,297.1499938964844,293.1499938964844,0.2816882133483886,-5516.6005859375,304.1289367675781,0.9990000128746032,0.3854957520961761,0.3514114022254944,293.2277526855469,297.1499938964844,293.1499938964844,0.0127885527908802,-3477.237060546875,303.59210205078125,0.5029916763305664,0.050000000745058,0.2311533242464065,291.1591796875,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973083496094,291.1529235839844,1.0,0.2406843155622482,0.9302793145179749,0.9302793145179749,1.0,1.0,-1.0839377641677856,0.4668409526348114,0.6170968413352966,0.2032258212566375,0.0,0.0,0.2973016798496246,41.930809020996094,64.0,-61.17699813842773,-7077.7109375,149.5928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80523681640625,305.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1976204514503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107797563076019,0.2107841819524765,-4.420657660375582e-06,0.0,0.0002005596325034,0.0,0.0,8.78627872467041,0.0,0.0,0.0,0.2890288829803467,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284884143620729,-1040.48486328125,304.16033935546875,0.5797708630561829,0.0712711438536644,0.0659477636218071,293.4859924316406,297.1499938964844,293.1499938964844,0.0111498776823282,-686.8998413085938,302.8300476074219,0.5029916763305664,0.050000000745058,0.0487298294901847,293.2117614746094,297.1499938964844,293.1499938964844,0.2114064991474151,-3240.25341796875,304.1553955078125,0.9276990294456482,0.2932204604148865,0.2059696763753891,293.1859741210937,297.1499938964844,293.1499938964844,0.2816882133483886,-5516.6005859375,304.1289367675781,0.9990000128746032,0.3854957520961761,0.3514114022254944,293.2277526855469,297.1499938964844,293.1499938964844,0.0127885527908802,-3477.237060546875,303.59210205078125,0.5029916763305664,0.050000000745058,0.2311533242464065,291.1591796875,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973083496094,291.1529235839844,1.0,0.2406843155622482,0.9302793145179749,0.9302793145179749,1.0,1.0,-1.0839377641677856,0.4668409526348114,0.6170968413352966,0.2032258212566375,0.0,0.0,0.2973016798496246,41.930809020996094,64.0,-61.17699813842773,-7077.7109375,149.5928192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80523681640625,305.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1976204514503479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107797563076019,0.2107841819524765,-4.420657660375582e-06,0.0,0.0002005596325034,0.0,0.0,8.78627872467041,0.0,0.0,0.0,0.2890288829803467,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270130019634962,-1010.4932250976562,304.1592712402344,0.5551086664199829,0.0689416378736496,0.0640326961874961,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625784680247,-682.5767822265625,302.66827392578125,0.4901438951492309,0.050000000745058,0.0489463359117507,293.2115783691406,297.1499938964844,293.1499938964844,0.2109037041664123,-3234.7705078125,304.1545104980469,0.9000393748283386,0.2916872203350067,0.2050538659095764,293.2276306152344,297.1499938964844,293.1499938964844,0.2893076539039612,-5641.7587890625,304.1261291503906,0.9858016967773438,0.3761272132396698,0.3588927388191223,293.2306823730469,297.1499938964844,293.1499938964844,0.0128441359847784,-3492.638427734375,303.5550842285156,0.4901438951492309,0.050000000745058,0.2321803569793701,291.1191101074219,291.1499938964844,272.9666748046875,271.1550598144531,284.59619140625,293.39215087890625,291.1202087402344,1.0,0.2488601505756378,0.9302282333374025,0.9302282333374025,1.0,1.0,-1.089844822883606,0.4693402051925659,0.6205046772956848,0.2050507813692093,0.0,0.0,0.3047401309013366,47.499298095703125,67.0,-30.59137535095215,-7181.583984375,161.70030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,305.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2421875,18000.0,0.0,0.0,0.1951054334640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163901776075363,0.216394618153572,-4.427999556355644e-06,0.0,0.0001980072120204,0.0,0.0,9.053382873535156,0.0,0.0,0.0,0.2900281250476837,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270130019634962,-1010.4932250976562,304.1592712402344,0.5551086664199829,0.0689416378736496,0.0640326961874961,293.5006103515625,297.1499938964844,293.1499938964844,0.0109625784680247,-682.5767822265625,302.66827392578125,0.4901438951492309,0.050000000745058,0.0489463359117507,293.2115783691406,297.1499938964844,293.1499938964844,0.2109037041664123,-3234.7705078125,304.1545104980469,0.9000393748283386,0.2916872203350067,0.2050538659095764,293.2276306152344,297.1499938964844,293.1499938964844,0.2893076539039612,-5641.7587890625,304.1261291503906,0.9858016967773438,0.3761272132396698,0.3588927388191223,293.2306823730469,297.1499938964844,293.1499938964844,0.0128441359847784,-3492.638427734375,303.5550842285156,0.4901438951492309,0.050000000745058,0.2321803569793701,291.1191101074219,291.1499938964844,272.9666748046875,271.1550598144531,284.59619140625,293.39215087890625,291.1202087402344,1.0,0.2488601505756378,0.9302282333374025,0.9302282333374025,1.0,1.0,-1.089844822883606,0.4693402051925659,0.6205046772956848,0.2050507813692093,0.0,0.0,0.3047401309013366,47.499298095703125,67.0,-30.59137535095215,-7181.583984375,161.70030212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7939147949219,305.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.2421875,18000.0,0.0,0.0,0.1951054334640503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163901776075363,0.216394618153572,-4.427999556355644e-06,0.0,0.0001980072120204,0.0,0.0,9.053382873535156,0.0,0.0,0.0,0.2900281250476837,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253325756639242,-978.9267578125,304.15899658203125,0.5329341292381287,0.0666494071483612,0.0621857494115829,293.5152893066406,297.1499938964844,293.1499938964844,0.0107141491025686,-674.33642578125,302.50958251953125,0.4784437119960785,0.050000000745058,0.0491721779108047,293.2117004394531,297.1499938964844,293.1499938964844,0.2091491669416427,-3212.690673828125,304.1559143066406,0.8775973916053772,0.2901028990745544,0.2041340321302414,293.2460021972656,297.1499938964844,293.1499938964844,0.2839486598968506,-5546.01513671875,304.1429138183594,0.9591661691665648,0.3703909516334533,0.3527395725250244,293.2343139648437,297.1499938964844,293.1499938964844,0.0128168007358908,-3489.286865234375,303.5184936523437,0.4784437119960785,0.050000000745058,0.2332516461610794,291.1503295898437,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.4053039550781,291.1527099609375,1.0,0.2556114196777344,0.929772675037384,0.929772675037384,1.0,1.0,-1.081877827644348,0.4656511843204498,0.6162266731262207,0.2033912688493728,0.0,0.0,0.3027169108390808,53.12063217163086,70.0,19.82665061950684,-7147.6103515625,169.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252502441406,305.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1933473795652389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168959826231002,0.216900423169136,-4.435452865436673e-06,0.0,0.0001962230016943,0.0,0.0,9.09092617034912,0.0,0.0,0.0,0.2902174890041351,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253325756639242,-978.9267578125,304.15899658203125,0.5329341292381287,0.0666494071483612,0.0621857494115829,293.5152893066406,297.1499938964844,293.1499938964844,0.0107141491025686,-674.33642578125,302.50958251953125,0.4784437119960785,0.050000000745058,0.0491721779108047,293.2117004394531,297.1499938964844,293.1499938964844,0.2091491669416427,-3212.690673828125,304.1559143066406,0.8775973916053772,0.2901028990745544,0.2041340321302414,293.2460021972656,297.1499938964844,293.1499938964844,0.2839486598968506,-5546.01513671875,304.1429138183594,0.9591661691665648,0.3703909516334533,0.3527395725250244,293.2343139648437,297.1499938964844,293.1499938964844,0.0128168007358908,-3489.286865234375,303.5184936523437,0.4784437119960785,0.050000000745058,0.2332516461610794,291.1503295898437,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.4053039550781,291.1527099609375,1.0,0.2556114196777344,0.929772675037384,0.929772675037384,1.0,1.0,-1.081877827644348,0.4656511843204498,0.6162266731262207,0.2033912688493728,0.0,0.0,0.3027169108390808,53.12063217163086,70.0,19.82665061950684,-7147.6103515625,169.62892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252502441406,305.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1933473795652389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168959826231002,0.216900423169136,-4.435452865436673e-06,0.0,0.0001962230016943,0.0,0.0,9.09092617034912,0.0,0.0,0.0,0.2902174890041351,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237846039235591,-949.3424072265624,304.1585693359375,0.5155196785926819,0.064424492418766,0.060354646295309,293.5299377441406,297.1499938964844,293.1499938964844,0.0104732876643538,-666.5231323242188,302.3436889648437,0.4678672254085541,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077211737632751,-3195.05029296875,304.15631103515625,0.8605855107307434,0.2884912490844726,0.2031602710485458,293.2517395019531,297.1499938964844,293.1499938964844,0.2804626822471618,-5489.1708984375,304.1509094238281,0.9367547035217284,0.3667827248573303,0.3491760194301605,293.23797607421875,297.1499938964844,293.1499938964844,0.0127994958311319,-3489.46533203125,303.4796142578125,0.4678672254085541,0.050000000745058,0.2341896593570709,291.1609191894531,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1617431640625,1.0,0.2614126801490783,0.9293171167373656,0.9293171167373656,1.0,1.0,-1.0755966901779177,0.462673157453537,0.6129236221313477,0.2022664695978164,0.0,0.0,0.3004031181335449,58.05572509765625,73.0,14.421996116638184,-7073.0048828125,176.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1918589472770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214797243475914,0.2148016691207885,-4.431956767803058e-06,0.0,0.000194712440134,0.0,0.0,8.989084243774414,0.0,0.0,0.0,0.2898392677307129,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237846039235591,-949.3424072265624,304.1585693359375,0.5155196785926819,0.064424492418766,0.060354646295309,293.5299377441406,297.1499938964844,293.1499938964844,0.0104732876643538,-666.5231323242188,302.3436889648437,0.4678672254085541,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077211737632751,-3195.05029296875,304.15631103515625,0.8605855107307434,0.2884912490844726,0.2031602710485458,293.2517395019531,297.1499938964844,293.1499938964844,0.2804626822471618,-5489.1708984375,304.1509094238281,0.9367547035217284,0.3667827248573303,0.3491760194301605,293.23797607421875,297.1499938964844,293.1499938964844,0.0127994958311319,-3489.46533203125,303.4796142578125,0.4678672254085541,0.050000000745058,0.2341896593570709,291.1609191894531,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1617431640625,1.0,0.2614126801490783,0.9293171167373656,0.9293171167373656,1.0,1.0,-1.0755966901779177,0.462673157453537,0.6129236221313477,0.2022664695978164,0.0,0.0,0.3004031181335449,58.05572509765625,73.0,14.421996116638184,-7073.0048828125,176.84796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6578369140625,305.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.45703125,18000.0,0.0,0.0,0.1918589472770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214797243475914,0.2148016691207885,-4.431956767803058e-06,0.0,0.000194712440134,0.0,0.0,8.989084243774414,0.0,0.0,0.0,0.2898392677307129,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230569597333669,-935.0376586914062,304.1583251953125,0.5082180500030518,0.0633496940135955,0.0594629123806953,293.5372009277344,297.1499938964844,293.1499938964844,0.0103504266589879,-662.4281005859375,302.2589111328125,0.4625173211097717,0.050000000745058,0.0494605749845504,293.2120361328125,297.1499938964844,293.1499938964844,0.207021951675415,-3186.429931640625,304.15643310546875,0.8535077571868896,0.2876868844032287,0.2026668936014175,293.2526550292969,297.1499938964844,293.1499938964844,0.279087096452713,-5467.01220703125,304.1532287597656,0.9270761609077454,0.3653148114681244,0.3478026092052459,293.23974609375,297.1499938964844,293.1499938964844,0.0127879381179809,-3489.201416015625,303.4598083496094,0.4625173211097717,0.050000000745058,0.2346196770668029,291.1645812988281,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.1653747558594,1.0,0.2640393078327179,0.9290893077850342,0.9290893077850342,1.0,1.0,-1.0729106664657593,0.4613908529281616,0.6115198135375977,0.2018069326877594,0.0,0.0,0.2990585267543793,60.32102966308594,73.0,12.558486938476562,-7038.44189453125,180.18995666503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62725830078125,305.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1911815106868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138031125068664,0.213807538151741,-4.429818091011839e-06,0.0,0.000194024934899,0.0,0.0,8.940027236938477,0.0,0.0,0.0,0.2896416485309601,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223616063594818,-921.102294921875,304.1580810546875,0.5016255378723145,0.062300968915224,0.0585903450846672,293.5443725585937,297.1499938964844,293.1499938964844,0.0102274129167199,-658.259033203125,302.1730651855469,0.4574305415153503,0.050000000745058,0.0495471842586994,293.2121276855469,297.1499938964844,293.1499938964844,0.2063358873128891,-3177.98486328125,304.1565246582031,0.8471222519874573,0.2868841886520386,0.2021716684103012,293.2529296875,297.1499938964844,293.1499938964844,0.2778360247611999,-5447.00341796875,304.1549072265625,0.9183263778686525,0.3639566600322723,0.3465594053268432,293.241455078125,297.1499938964844,293.1499938964844,0.0127752888947725,-3488.833251953125,303.4398498535156,0.4574305415153503,0.050000000745058,0.2350305169820785,291.1675109863281,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1679992675781,1.0,0.2665197253227234,0.9289951920509338,0.9289951920509338,1.0,1.0,-1.070373773574829,0.4601815640926361,0.6101922392845154,0.2013832479715347,0.0,0.0,0.2975916862487793,62.48572540283203,61.0,9.767939567565918,-7002.16162109375,183.3756256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,305.7294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.560546875,18000.0,0.0,0.0,0.1905395090579986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212655022740364,0.2126594632863998,-4.427386556926649e-06,0.0,0.0001933733728947,0.0,0.0,8.883552551269531,0.0,0.0,0.0,0.2894167006015777,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209716148674488,-892.3612060546875,304.15771484375,0.4956839084625244,0.0603207685053348,0.0567789226770401,293.5582275390625,297.1499938964844,293.1499938964844,0.0099364630877971,-647.6725463867188,301.99871826171875,0.4569726884365082,0.050000000745058,0.04955530539155,293.212158203125,297.1499938964844,293.1499938964844,0.2048664838075637,-3159.880126953125,304.15679931640625,0.8451308012008667,0.285302072763443,0.2010692358016967,293.2524108886719,297.1499938964844,293.1499938964844,0.2754196226596832,-5408.64404296875,304.1572570800781,0.9152072668075562,0.3614546358585357,0.3441488742828369,293.2445678710937,297.1499938964844,293.1499938964844,0.0126824481412768,-3477.07861328125,303.3999328613281,0.4569726884365082,0.050000000745058,0.2350690364837646,291.1710510253906,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1715087890625,1.0,0.2655430436134338,0.9288069009780884,0.9288069009780884,1.0,1.0,-1.064039945602417,0.4571865499019623,0.6068533658981323,0.2002729326486587,0.0,0.0,0.2945480048656463,62.62002944946289,49.0,6.61904764175415,-6926.84765625,181.7171325683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.551025390625,305.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.53515625,18000.0,0.0,0.0,0.1893226504325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102513760328292,0.2102558016777038,-4.421995981829241e-06,0.0,0.0001921384246088,0.0,0.0,8.765104293823242,0.0,0.0,0.0,0.2889416217803955,4.0,0.0,1.0
